"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"2/4/2022 12:00","6.14","494","103","10.02","45.72","0.5","194","3392","3421","28.79","28.83","44.67","44.39","",""
"2/4/2022 13:00","6.23","494","104","10.05","44.01","0.49","195","3488","3489","29.86","31","44.79","44.64","",""
"2/4/2022 14:00","6.29","494","103","10.47","44.1","0.5","194","3353","3309","28.57","29.83","44.67","44.09","",""
"2/4/2022 15:00","6.24","490","104","10.51","45.18","0.5","188","3359","3406","29.08","29.29","44.38","44.06","",""
"2/4/2022 16:00","6.18","490","103","10.62","45.29","0.51","190","3357","3431","30.89","30.65","44.26","44.45","",""
"2/4/2022 17:00","6.27","491","103","10.89","45.26","0.49","198","3381","3451","29.11","30.26","45","44.18","",""
"2/4/2022 18:00","6.12","489","104","10.24","45.24","0.5","194","3488","3329","29.78","29.47","44.18","44.91","",""
"2/4/2022 19:00","6.25","490","104","10.83","45.74","0.49","195","3448","3321","28.23","28.08","44.51","44.01","",""
"2/4/2022 20:00","6.23","493","103","10.78","44.25","0.51","189","3431","3494","30.62","29.5","44.52","44.81","",""
"2/4/2022 21:00","6.16","492","103","10.93","44.85","0.51","182","3432","3319","28.47","30.48","44.67","44.12","",""
"2/4/2022 22:00","6.18","494","103","10.87","45.31","0.5","180","3355","3421","28.72","30.63","44.66","44","",""
"2/4/2022 23:00","6.1","492","103","10.54","44.97","0.51","194","3461","3421","29.26","29.85","44.06","44.19","",""
"2/5/2022 0:00","6.2","494","104","10.21","45.23","0.5","187","3362","3475","28.12","30.21","44.01","44.01","",""
"2/5/2022 1:00","6.21","492","103","10.45","44.4","0.51","197","3496","3477","30.19","28.76","44.93","44.93","",""
"2/5/2022 2:00","6.17","493","103","10.95","45.66","0.49","191","3384","3469","29.86","28.66","44.6","44.59","",""
"2/5/2022 3:00","6.27","489","103","10.83","44.55","0.5","189","3379","3470","30.9","29.43","44.94","44.58","",""
"2/5/2022 4:00","6.22","491","104","10.98","44.32","0.51","186","3442","3431","29.67","30.66","44.01","44.12","",""
"2/5/2022 5:00","6.17","492","104","10.95","45.31","0.49","194","3360","3429","30.99","30.68","44.81","44.49","",""
"2/5/2022 6:00","6.28","491","104","10.33","45.1","0.5","183","3377","3335","28.05","28.28","44.95","44.11","",""
"2/5/2022 7:00","6.24","489","103","10.76","44.28","0.5","196","3392","3410","30.14","28.29","44.15","44.78","",""
"2/5/2022 8:00","6.17","489","104","10.16","44.51","0.51","190","3422","3395","30.39","28.1","44.19","44.57","",""
"2/5/2022 9:00","6.24","490","103","10.55","45.94","0.5","188","3353","3304","28.2","28","44.63","44.93","",""
"2/5/2022 10:00","6.23","493","104","10.09","45.67","0.5","182","3471","3407","28.02","28.34","44.67","44.89","",""
"2/5/2022 11:00","6.23","492","104","10.62","44.06","0.5","180","3353","3341","29.85","29.71","44.22","44.04","",""
"2/5/2022 12:00","6.24","494","103","11","45.26","0.51","182","3444","3337","30.07","30.08","44.55","44.72","",""
"2/5/2022 13:00","6.14","494","104","10.28","45.51","0.5","198","3496","3436","28.91","28.6","44.53","44.4","",""
"2/5/2022 14:00","6.15","490","104","10.46","44.01","0.5","188","3471","3438","28.41","28.73","44.87","44.47","",""
"2/5/2022 15:00","6.2","489","103","10.41","45.31","0.5","196","3383","3478","30.88","28.4","44.9","44.18","",""
"2/5/2022 16:00","6.25","494","103","10.9","45.09","0.5","191","3437","3439","30.92","29.09","44.12","44.24","",""
"2/5/2022 17:00","6.29","489","103","10.87","44.17","0.49","196","3494","3413","29.95","28.78","44.34","44.54","",""
"2/5/2022 18:00","6.22","494","103","10.83","44.3","0.5","188","3360","3360","29.32","28.18","44.04","44.57","",""
"2/5/2022 19:00","6.2","494","104","10.5","45.24","0.51","181","3364","3382","30.86","30.3","44.32","44.27","",""
"2/5/2022 20:00","6.15","494","104","10.51","44.35","0.5","189","3497","3328","28.51","30.67","44.35","44.47","",""
"2/5/2022 21:00","6.12","492","104","10.54","44","0.51","180","3449","3468","29.34","29.71","44.73","44.12","",""
"2/5/2022 22:00","6.25","491","104","10.04","44.08","0.51","197","3491","3450","29.66","29.92","44.64","44","",""
"2/5/2022 23:00","6.11","492","103","10.92","45.67","0.51","180","3490","3357","28.81","29.87","44.35","44.29","",""
"2/6/2022 0:00","6.18","494","104","10.72","44.85","0.51","190","3457","3490","28.14","30.5","44.68","44.29","",""
"2/6/2022 1:00","6.25","492","103","10.85","45.8","0.49","186","3393","3305","30.51","30.87","44.69","44.47","",""
"2/6/2022 2:00","6.21","491","103","10.13","45.83","0.5","192","3422","3305","29.21","29.97","44.13","44.66","",""
"2/6/2022 3:00","6.18","490","104","10.95","44.01","0.51","191","3426","3454","29.29","29.04","44.96","44.28","",""
"2/6/2022 4:00","6.24","492","104","10.3","45.53","0.49","198","3496","3460","29.31","28.89","44.89","44.96","",""
"2/6/2022 5:00","6.28","492","103","10.32","45.01","0.5","196","3436","3338","28.72","28.62","44.12","44.85","",""
"2/6/2022 6:00","6.18","489","104","10.07","45.89","0.5","180","3466","3431","29.77","29.35","44.5","44.68","",""
"2/6/2022 7:00","6.24","493","104","10.72","44.74","0.51","194","3464","3304","30.57","29.16","44","44.95","",""
"2/6/2022 8:00","6.29","492","103","10.02","45.88","0.49","199","3397","3495","29.3","28.99","44.12","44.11","",""
"2/6/2022 9:00","6.22","491","103","10.47","44.6","0.5","185","3455","3400","28.87","28.81","44.54","44.61","",""
"2/6/2022 10:00","6.16","491","104","10.49","45.65","0.51","184","3431","3480","30.04","28.23","44.31","44.26","",""
"2/6/2022 11:00","6.11","492","104","10.67","44.34","0.5","192","3475","3396","28.59","30.6","44.04","44.29","",""
"2/6/2022 12:00","6.1","492","104","10.3","44.54","0.49","193","3388","3444","28.26","28.02","44.88","44.33","",""
"2/6/2022 13:00","6.18","490","104","10.48","45.12","0.51","185","3409","3390","28.11","28.83","44.42","44.65","",""
"2/6/2022 14:00","6.14","492","104","10.2","44.27","0.51","192","3453","3493","30.42","29.25","44.63","44.74","",""
"2/6/2022 15:00","6.21","493","104","10.09","45.89","0.5","184","3412","3352","30.51","30.72","44.63","44.14","",""
"2/6/2022 16:00","6.13","489","103","10.82","44.53","0.5","196","3447","3343","29.85","29.03","44.77","44.46","",""
"2/6/2022 17:00","6.24","491","104","10.89","45.65","0.51","199","3494","3434","28.51","28.9","44.56","44.79","",""
"2/6/2022 18:00","6.19","492","104","10.87","44.86","0.5","183","3377","3307","28.59","30.04","44.14","44.65","",""
"2/6/2022 19:00","6.1","489","104","10.68","45.6","0.49","180","3361","3307","30.61","29.14","44.75","44.84","",""
"2/6/2022 20:00","6.14","492","104","10.15","44.47","0.49","187","3482","3396","30.36","28.15","44.64","44.77","",""
"2/6/2022 21:00","6.2","492","103","10.93","44.28","0.5","189","3430","3400","29.38","28.04","44.13","44.64","",""
"2/6/2022 22:00","6.19","492","103","10.61","44.14","0.49","195","3411","3316","30.3","30.14","44.27","44.88","",""
"2/6/2022 23:00","6.27","491","104","10.88","45.02","0.51","195","3444","3420","29.52","28.18","44.09","44.9","",""
"2/7/2022 0:00","6.22","494","104","10.02","44.74","0.49","192","3443","3310","29.64","28.22","44.39","44.14","",""
"2/7/2022 1:00","6.23","489","103","10.61","45.78","0.5","197","3464","3441","30.8","28.78","44.88","44.74","",""
"2/7/2022 2:00","6.15","493","104","10.17","45.96","0.49","194","3453","3344","29.76","28.94","44.73","44.04","",""
"2/7/2022 3:00","6.2","490","103","10.35","45.81","0.5","181","3410","3399","29.97","29.84","44.88","44.89","",""
"2/7/2022 4:00","6.15","490","104","10.62","44.11","0.51","183","3464","3473","30.78","29.66","44.92","44.81","",""
"2/7/2022 5:00","6.26","492","103","10.34","45.37","0.51","196","3453","3316","30.94","30.86","44.3","44.01","",""
"2/7/2022 6:00","6.25","490","103","10.2","45.25","0.5","193","3491","3301","29.03","28.06","44.48","44.47","",""
"2/7/2022 7:00","6.25","490","103","11","45.35","0.51","199","3476","3362","28.83","30.41","44.62","44.92","",""
"2/7/2022 8:00","6.2","494","103","10.22","45.31","0.51","181","3443","3396","29.92","28.38","44.14","44.54","",""
"2/7/2022 9:00","6.24","493","103","10.6","45.98","0.5","195","3366","3307","30.12","29.23","44.21","44.11","",""
"2/7/2022 10:00","6.27","489","103","10.18","44.51","0.51","199","3431","3368","29.31","28.83","44.5","44.17","",""
"2/7/2022 11:00","6.22","492","103","10.95","45.93","0.51","197","3361","3439","30.64","30.41","44.31","44.24","",""
"2/7/2022 12:00","6.24","491","103","10.17","44.87","0.51","190","3358","3467","28.2","28.67","44.69","44.97","",""
"2/7/2022 13:00","6.22","493","104","10.97","44.25","0.49","187","3401","3340","28.62","28.21","44.51","44.97","",""
"2/7/2022 14:00","6.19","492","103","10.69","44.51","0.49","194","3452","3481","29.6","29.23","44.45","44.47","",""
"2/7/2022 15:00","6.23","490","103","10.03","44.64","0.49","187","3448","3374","29.18","29.95","44.91","44.14","",""
"2/7/2022 16:00","6.23","494","103","10.67","45.39","0.5","185","3469","3446","30.87","31","44.38","44.98","",""
"2/7/2022 17:00","6.15","493","104","10.88","45.57","0.49","190","3419","3424","29.52","28.26","44.85","44.71","",""
"2/7/2022 18:00","6.14","494","104","10.29","44.94","0.49","182","3437","3394","28.33","30.56","44.12","44.99","",""
"2/7/2022 19:00","6.25","491","104","10.72","45.4","0.51","183","3353","3424","30.69","28.94","44.47","44.08","",""
"2/7/2022 20:00","6.15","493","104","10.49","45.93","0.49","183","3455","3380","28.24","28.99","44.55","44.42","",""
"2/7/2022 21:00","6.21","490","103","10.69","44.62","0.5","193","3421","3357","30.91","30.09","44.9","44.59","",""
"2/7/2022 22:00","6.16","494","103","10.22","45.12","0.51","191","3400","3498","30.76","28.59","44.48","44.13","",""
"2/7/2022 23:00","6.14","490","103","10.9","44.47","0.5","195","3487","3342","29.45","28.55","44.27","44.12","",""
"2/8/2022 0:00","6.26","494","104","10.22","44.98","0.51","191","3407","3380","28.72","29.8","44.56","44.05","",""
"2/8/2022 1:00","6.24","490","103","10.6","45.93","0.5","196","3445","3430","28.05","28.04","44.24","44.47","",""
"2/8/2022 2:00","6.26","491","104","10.08","45.88","0.5","194","3444","3392","28.71","30.89","44.61","44","",""
"2/8/2022 3:00","6.13","494","104","10.96","44.69","0.49","191","3458","3321","29.01","29.71","44.23","44.71","",""
"2/8/2022 4:00","6.11","490","103","10.18","45.29","0.5","183","3447","3381","29.11","30.68","44.17","44.09","",""
"2/8/2022 5:00","6.24","494","103","10.55","45.16","0.5","194","3429","3438","28.5","28.65","44.77","44.32","",""
"2/8/2022 6:00","6.23","490","103","10.33","45.43","0.5","187","3395","3453","28.2","28.47","44.46","44.3","",""
"2/8/2022 7:00","6.3","489","103","10.29","45.12","0.5","188","3373","3456","29.69","29.44","44.17","44.76","",""
"2/8/2022 8:00","6.17","493","103","10.28","45.04","0.49","191","3387","3319","28.91","29.74","44.46","44.5","",""
"2/8/2022 9:00","6.1","493","103","10.17","45.91","0.5","181","3476","3449","30.63","29.45","44.73","44.13","",""
"2/8/2022 10:00","6.26","494","103","10.09","45.07","0.5","196","3490","3420","28.72","28.65","44.56","44.18","",""
"2/8/2022 11:00","6.26","494","103","10.6","44.03","0.51","194","3397","3479","30.29","29.62","44.12","44.39","",""
"2/8/2022 12:00","6.14","489","104","10.23","45.97","0.49","191","3391","3384","28.1","30.59","44.45","44.64","",""
"2/8/2022 13:00","6.27","493","103","10.72","44.94","0.49","193","3496","3352","28.66","29.67","44.87","44.93","",""
"2/8/2022 14:00","6.16","492","104","10.63","44.07","0.5","190","3399","3444","30.68","30.51","44.67","44.22","",""
"2/8/2022 15:00","6.14","493","103","10.6","45.61","0.5","182","3452","3463","29.27","28.72","44.3","44.64","",""
"2/8/2022 16:00","6.19","491","104","10.41","44.86","0.49","188","3358","3402","29.58","28.02","44.95","44.25","",""
"2/8/2022 17:00","6.27","490","104","10.32","44.58","0.49","195","3406","3480","28.82","28.25","44.23","44.56","",""
"2/8/2022 18:00","6.11","490","103","10.16","45.36","0.49","190","3424","3420","29.64","28.72","44.79","44.6","",""
"2/8/2022 19:00","6.28","489","103","10.61","45.38","0.49","191","3472","3428","30.4","30.86","44.44","44.04","",""
"2/8/2022 20:00","6.28","492","104","10.68","44.48","0.5","184","3451","3447","30.8","28.61","44.58","44.33","",""
"2/8/2022 21:00","6.21","494","104","10.15","44.81","0.49","185","3420","3381","29.94","29.23","44.24","44.55","",""
"2/8/2022 22:00","6.21","492","103","10.06","45.65","0.5","195","3388","3344","29.52","30.08","44.23","44.46","",""
"2/8/2022 23:00","6.25","491","103","10.55","44.76","0.5","184","3353","3329","30.62","28.01","44.02","44","",""
"2/9/2022 0:00","6.11","493","103","10.33","44.7","0.5","181","3369","3421","29.05","29.63","44","44.87","",""
"2/9/2022 1:00","6.15","493","103","10.18","44.1","0.5","184","3457","3388","30.14","29.11","44.74","44.15","",""
"2/9/2022 2:00","6.29","493","104","10.46","44.36","0.5","185","3447","3368","28.97","30.06","44.51","44.82","",""
"2/9/2022 3:00","6.29","494","104","10.99","45.22","0.5","191","3393","3354","28.01","29.77","44.1","44.94","",""
"2/9/2022 4:00","6.26","489","103","10.35","45.34","0.51","187","3467","3455","30.39","30.95","44.2","44.16","",""
"2/9/2022 5:00","6.3","491","103","10.88","45.81","0.51","194","3444","3305","29.04","28.61","44.72","44.72","",""
"2/9/2022 6:00","6.21","492","104","10.81","44.86","0.5","194","3411","3458","29.91","29.79","44.57","44.86","",""
"2/9/2022 7:00","6.3","494","103","10.97","44.78","0.49","192","3419","3406","28.27","30.85","44.02","44.64","",""
"2/9/2022 8:00","6.29","491","103","10.49","45.13","0.49","182","3435","3348","30.01","28.1","44.77","44.32","",""
"2/9/2022 9:00","6.21","492","103","10.23","45.3","0.49","191","3362","3390","28.44","30.24","44.51","44.39","",""
"2/9/2022 10:00","6.18","489","103","10.22","45.95","0.49","199","3414","3325","30.62","30.43","44.33","44.87","",""
"2/9/2022 11:00","6.18","489","103","10.44","44.22","0.5","196","3439","3467","28.06","28.2","44.16","44.38","",""
"2/9/2022 12:00","6.21","490","103","10.24","44.89","0.51","185","3488","3491","29.08","30.07","44.93","44.42","",""
"2/9/2022 13:00","6.18","494","103","10.55","45.77","0.5","180","3455","3472","30.88","30.11","44.77","44.99","",""
"2/9/2022 14:00","6.25","492","103","10.56","45.76","0.5","190","3393","3352","30.75","28.12","44.24","44.09","",""
"2/9/2022 15:00","6.28","493","103","10.05","45.94","0.49","192","3461","3342","30.66","30.49","44.7","44.87","",""
"2/9/2022 16:00","6.27","493","104","10.37","44.44","0.5","188","3467","3312","29.43","29.87","44.38","44.21","",""
"2/9/2022 17:00","6.16","492","104","10.98","44.8","0.49","199","3478","3413","28.99","29.01","44.95","44.71","",""
"2/9/2022 18:00","6.22","494","103","10.73","44.26","0.51","197","3394","3305","28.02","30.42","44.65","44.68","",""
"2/9/2022 19:00","6.28","489","103","10.93","44.75","0.51","190","3418","3339","28.63","30.73","44.64","44.55","",""
"2/9/2022 20:00","6.28","490","104","10.58","44.21","0.49","192","3372","3370","29.25","30.69","44.23","44.66","",""
"2/9/2022 21:00","6.17","491","103","10.2","45.82","0.51","192","3468","3439","28.23","29.86","44.32","44.38","",""
"2/9/2022 22:00","6.23","491","104","10.11","45.66","0.49","198","3371","3387","29.54","30.75","44.54","44.19","",""
"2/9/2022 23:00","6.11","489","103","10.17","44.51","0.5","195","3492","3323","28.66","30.55","44.1","44.23","",""
"2/10/2022 0:00","6.22","493","104","10.07","45.07","0.5","185","3449","3470","29.22","29.19","44.16","44.66","",""
"2/10/2022 1:00","6.17","493","103","10.75","44.21","0.51","197","3426","3411","29.96","30.18","44.56","44.16","",""
"2/10/2022 2:00","6.11","492","104","10.16","44.04","0.5","199","3420","3493","30.93","29.31","44.06","44.88","",""
"2/10/2022 3:00","6.2","490","104","10.13","45.81","0.49","196","3369","3373","30.76","28.02","44.84","44.89","",""
"2/10/2022 4:00","6.29","491","104","10.77","44.85","0.5","183","3391","3322","29.81","29.37","44.57","44.69","",""
"2/10/2022 5:00","6.12","494","104","10.16","45.48","0.5","192","3363","3423","30.21","29.42","44.93","44.79","",""
"2/10/2022 6:00","6.15","490","103","10.54","45.83","0.49","183","3415","3473","28.21","28.17","44.34","44.71","",""
"2/10/2022 7:00","6.15","489","103","10.3","44.56","0.49","198","3374","3314","29.15","29.09","44.68","44.2","",""
"2/10/2022 8:00","6.21","489","104","10.31","45.31","0.5","186","3435","3353","29.45","30.8","44.38","44.06","",""
"2/10/2022 9:00","6.19","492","103","10.2","44.61","0.51","196","3440","3485","28.66","29.37","44.4","44.24","",""
"2/10/2022 10:00","6.13","489","103","10.98","44.84","0.49","193","3378","3424","29.13","28.51","44.88","44.85","",""
"2/10/2022 11:00","6.24","492","103","10.61","45.64","0.5","187","3360","3433","30.22","29.31","44.71","44.27","",""
"2/10/2022 12:00","6.24","489","104","10.07","44.02","0.51","199","3428","3375","28.64","29.73","44.06","44.49","",""
"2/10/2022 13:00","6.14","490","104","10.47","45.16","0.5","191","3371","3463","28.61","30.54","44.05","44.85","",""
"2/10/2022 14:00","6.28","491","103","10.55","45.94","0.5","193","3352","3445","30.66","28.58","44.67","44.56","",""
"2/10/2022 15:00","6.15","493","104","10.82","44.04","0.49","181","3427","3338","28.3","30.36","44.56","44.75","",""
"2/10/2022 16:00","6.19","490","104","10.16","45.95","0.49","194","3437","3497","29.94","30.2","44.52","44.55","",""
"2/10/2022 17:00","6.12","489","103","10.94","44.72","0.51","187","3466","3308","30.49","30.04","44.01","44.64","",""
"2/10/2022 18:00","6.29","490","104","10.71","45.8","0.51","192","3361","3376","28.55","30.22","44.96","44.11","",""
"2/10/2022 19:00","6.21","493","104","10.72","45.57","0.51","192","3375","3395","28.06","28.31","44.63","44.29","",""
"2/10/2022 20:00","6.3","489","104","10.06","44.75","0.51","193","3396","3382","28.04","30.7","44.31","44.1","",""
"2/10/2022 21:00","6.12","490","104","10.04","45.36","0.5","194","3412","3421","29.91","28.67","44.59","44.05","",""
"2/10/2022 22:00","6.28","494","103","10.74","45.52","0.5","186","3441","3356","29.76","28.13","44.9","44.93","",""
"2/10/2022 23:00","6.21","491","104","10.2","44.81","0.5","190","3353","3445","28.93","29.29","44.19","44.37","",""
"2/11/2022 0:00","6.13","493","103","10.18","45.04","0.5","182","3382","3301","28.74","29.34","44.07","44.07","",""
"2/11/2022 1:00","6.29","491","104","10.51","45.27","0.5","190","3415","3460","30.64","30.16","44.79","44.9","",""
"2/11/2022 2:00","6.2","494","103","10.34","45.81","0.49","197","3374","3406","28.04","29.83","44.35","44.93","",""
"2/11/2022 3:00","6.25","490","104","10.94","44.23","0.51","190","3353","3480","30.65","30.69","44.15","44.69","",""
"2/11/2022 4:00","6.24","493","104","10.27","45.5","0.5","196","3431","3370","28.05","29.1","44.95","44.92","",""
"2/11/2022 5:00","6.26","492","103","10.28","44.66","0.5","185","3411","3474","30.77","29.43","44.99","44.95","",""
"2/11/2022 6:00","6.2","493","104","10.12","44.5","0.51","182","3446","3468","30.67","29.59","44.93","44.04","",""
"2/11/2022 7:00","6.12","491","104","10.25","45.94","0.5","187","3422","3334","30.98","30.31","44.98","44.26","",""
"2/11/2022 8:00","6.29","491","103","10.69","45.6","0.51","197","3404","3331","30.08","28.16","44.56","44.81","",""
"2/11/2022 9:00","6.17","492","103","10.33","44.07","0.5","186","3392","3306","30.04","30.03","44.14","44.2","",""
"2/11/2022 10:00","6.19","493","103","10.96","44.72","0.5","186","3483","3354","28.76","29.44","44.08","44.01","",""
"2/11/2022 11:00","6.21","489","104","11","44.68","0.51","184","3470","3308","28.04","30.63","44.42","44.76","",""
"2/11/2022 12:00","6.14","492","103","10.34","45.74","0.5","180","3360","3357","29.44","28.09","44.88","45","",""
"2/11/2022 13:00","6.2","494","104","10.12","44.17","0.5","180","3411","3304","29.65","28.31","44.37","44.35","",""
"2/11/2022 14:00","6.11","489","104","10.32","44.69","0.49","191","3451","3485","28.07","29.79","44.56","44.57","",""
"2/11/2022 15:00","6.24","494","103","10.26","45.09","0.51","183","3405","3370","30.19","29.86","44.92","44.87","",""
"2/11/2022 16:00","6.16","489","103","10.71","45.23","0.51","192","3490","3309","30.61","30.15","44.99","44.85","",""
"2/11/2022 17:00","6.14","492","103","10.59","45.32","0.49","187","3374","3366","29.05","28.62","44.34","44.1","",""
"2/11/2022 18:00","6.11","493","103","10.55","45.6","0.5","188","3452","3499","29.77","29.37","44.51","44.07","",""
"2/11/2022 19:00","6.13","492","104","10.88","45.79","0.5","181","3400","3360","30.5","28.56","44.8","44.5","",""
"2/11/2022 20:00","6.29","493","103","10.45","45.85","0.5","189","3353","3467","28.22","29.32","44.84","44.47","",""
"2/11/2022 21:00","6.12","489","103","10.81","44.63","0.5","182","3472","3428","30.8","29.86","44.74","44.15","",""
"2/11/2022 22:00","6.28","493","103","10","44.95","0.5","195","3372","3303","30.15","30.06","44.74","44.65","",""
"2/11/2022 23:00","6.23","491","103","10.19","44.77","0.5","188","3499","3478","30.07","28.14","44.84","44.41","",""
"2/12/2022 0:00","6.2","489","104","10.11","44.89","0.51","197","3498","3467","28.54","30.85","44.53","44.88","",""
"2/12/2022 1:00","6.11","489","104","10.23","45.26","0.49","183","3440","3370","30.33","29.28","44.45","44.35","",""
"2/12/2022 2:00","6.12","492","104","10.74","44.11","0.5","198","3476","3371","29.55","30.99","44.51","44.29","",""
"2/12/2022 3:00","6.22","494","104","10.98","45.42","0.51","184","3492","3447","29.37","28.74","44.2","44.14","",""
"2/12/2022 4:00","6.19","491","103","10.13","45.26","0.5","193","3368","3384","28.04","29.01","44.76","44.49","",""
"2/12/2022 5:00","6.22","489","103","10.06","44.39","0.49","193","3470","3425","28.24","29.79","44.82","44.04","",""
"2/12/2022 6:00","6.28","493","104","10.81","45.43","0.5","183","3485","3429","29.67","28.57","44.9","44.17","",""
"2/12/2022 7:00","6.21","491","103","11","44.23","0.49","191","3456","3376","29.9","29.28","44.9","44.13","",""
"2/12/2022 8:00","6.3","493","103","10.96","44.95","0.49","191","3407","3369","30.83","30.28","44.77","44.81","",""
"2/12/2022 9:00","6.14","490","103","10.39","44.37","0.51","184","3370","3436","29.46","30.82","44.58","44.23","",""
"2/12/2022 10:00","6.19","493","103","10.33","44.43","0.5","198","3488","3488","29.19","29.76","44.82","44.81","",""
"2/12/2022 11:00","6.2","492","103","10.73","44.05","0.5","193","3400","3343","28.36","28.04","44.16","44.71","",""
"2/12/2022 12:00","6.16","493","103","10.78","45.38","0.51","189","3495","3360","30.42","30.74","44.6","44.29","",""
"2/12/2022 13:00","6.13","493","104","10.56","45.35","0.5","189","3490","3397","28.93","30.23","44.1","44.26","",""
"2/12/2022 14:00","6.26","489","104","10.63","44.7","0.49","197","3419","3389","28.74","30.24","44.68","44.81","",""
"2/12/2022 15:00","6.17","492","103","10.65","44.49","0.51","188","3427","3464","30.72","28.23","45","44.14","",""
"2/12/2022 16:00","6.14","494","103","10.92","45.52","0.5","186","3415","3397","28.78","28.7","44.4","44.69","",""
"2/12/2022 17:00","6.13","494","103","10.16","45.2","0.5","185","3497","3485","28.49","29.74","44.94","44.68","",""
"2/12/2022 18:00","6.21","493","104","10.74","45.22","0.5","188","3498","3414","30.79","28.18","44.63","44.86","",""
"2/12/2022 19:00","6.26","492","104","10.53","45.69","0.51","184","3488","3399","30.28","28.91","44.9","44.84","",""
"2/12/2022 20:00","6.3","490","104","10.67","44.92","0.49","186","3439","3445","29.67","29.62","44.73","44.35","",""
"2/12/2022 21:00","6.25","491","103","10.76","45.85","0.49","185","3460","3489","30.34","30.48","44.82","44.68","",""
"2/12/2022 22:00","6.16","493","103","10.56","45.46","0.51","188","3471","3449","28.33","28.86","44.51","44.82","",""
"2/12/2022 23:00","6.26","489","104","10.17","45.94","0.5","183","3373","3491","30.02","28.21","44.09","44.62","",""
"2/13/2022 0:00","6.21","494","103","10.86","44.41","0.5","199","3484","3484","29.89","28.32","44.28","44.21","",""
"2/13/2022 1:00","6.23","494","104","10.79","45.16","0.51","188","3479","3431","29.77","28.64","44.97","44.2","",""
"2/13/2022 2:00","6.28","490","103","10.61","44.03","0.51","187","3401","3332","28.13","28.85","44.72","44.91","",""
"2/13/2022 3:00","6.15","490","104","10.35","45.3","0.5","187","3491","3331","30.77","29.16","44.14","44.22","",""
"2/13/2022 4:00","6.11","492","104","10.38","44.92","0.5","186","3424","3416","30.39","29.62","44.89","44.92","",""
"2/13/2022 5:00","6.25","490","104","10.69","45.75","0.5","182","3425","3367","28.37","30.91","44.05","44.75","",""
"2/13/2022 6:00","6.19","493","104","10.14","44.1","0.5","198","3484","3492","30.48","28.7","44.54","44.13","",""
"2/13/2022 7:00","6.27","489","104","10.7","45.74","0.49","195","3374","3347","30.62","28.87","44.8","44.36","",""
"2/13/2022 8:00","6.26","492","104","10.33","44.62","0.49","180","3417","3363","30.07","29.74","44.68","44.55","",""
"2/13/2022 9:00","6.14","491","104","10.78","45.06","0.49","199","3460","3455","29.8","28.73","44.01","44.19","",""
"2/13/2022 10:00","6.14","493","104","10.38","45.07","0.51","187","3412","3383","30.28","28.49","44.01","44.12","",""
"2/13/2022 11:00","6.2","492","103","10.2","44.81","0.5","198","3446","3375","28.73","29.95","44.9","44.37","",""
"2/13/2022 12:00","6.3","491","103","10.47","45.03","0.49","182","3499","3337","30.96","29.08","44.91","44.78","",""
"2/13/2022 13:00","6.22","492","103","10.72","45.26","0.51","199","3404","3354","29.5","30.7","44.64","44.71","",""
"2/13/2022 14:00","6.21","491","103","10.72","45.09","0.49","182","3496","3365","30.01","28.55","44.19","44.66","",""
"2/13/2022 15:00","6.18","490","103","10.98","45.71","0.5","192","3488","3319","29.79","30.09","44.53","44.73","",""
"2/13/2022 16:00","6.12","494","104","10.87","44.9","0.5","188","3392","3357","29.34","28.29","44.11","44.12","",""
"2/13/2022 17:00","6.13","494","103","10.55","45.69","0.49","183","3375","3472","28.7","28.46","44.04","44.01","",""
"2/13/2022 18:00","6.19","491","104","10.15","45.72","0.5","190","3485","3338","28.41","30.38","44.36","44.34","",""
"2/13/2022 19:00","6.22","489","103","10.12","44.85","0.49","194","3463","3404","29.72","29.99","44.61","44.74","",""
"2/13/2022 20:00","6.18","492","103","10.99","45.53","0.51","185","3387","3436","29.21","30.27","44.77","44.41","",""
"2/13/2022 21:00","6.2","493","103","11","44.1","0.5","199","3471","3319","28.52","28.37","44.33","44.31","",""
"2/13/2022 22:00","6.12","492","104","10.47","45.79","0.49","183","3491","3438","29.03","29.98","44.98","44.67","",""
"2/13/2022 23:00","6.16","490","103","10.15","45.28","0.5","189","3396","3434","30.26","29.45","44.24","44.61","",""
"2/14/2022 0:00","6.27","490","104","10.21","44.1","0.51","193","3417","3448","28.89","28.03","44.39","44.15","",""
"2/14/2022 1:00","6.13","490","103","10.23","44.1","0.5","196","3396","3419","29.6","28.71","44.34","44.68","",""
"2/14/2022 2:00","6.1","492","103","10.02","44.89","0.51","195","3462","3396","30.04","30.54","44.32","44.53","",""
"2/14/2022 3:00","6.26","493","104","10.98","44.06","0.5","185","3371","3482","29.16","30.52","44.46","44.84","",""
"2/14/2022 4:00","6.12","492","104","10.41","44.52","0.5","199","3379","3484","29.46","29.45","44.3","44.46","",""
"2/14/2022 5:00","6.16","490","104","10.49","45.23","0.49","197","3483","3404","29.03","28.65","44.69","44.03","",""
"2/14/2022 6:00","6.29","489","103","10.81","45.08","0.51","186","3427","3400","28","28.45","44.43","44.75","",""
"2/14/2022 7:00","6.14","491","104","10.03","44.81","0.51","198","3481","3365","30.71","30.96","44.73","44.26","",""
"2/14/2022 8:00","6.28","494","104","10.92","44.16","0.51","181","3426","3386","28.18","29.16","44.97","44.15","",""
"2/14/2022 9:00","6.28","494","103","10.58","44.11","0.5","199","3469","3346","29.31","28.85","44.14","44.07","",""
"2/14/2022 10:00","6.27","493","104","10.05","45","0.51","189","3388","3490","30.55","28.19","44.3","44.18","",""
"2/14/2022 11:00","6.15","494","104","10.34","45.5","0.5","191","3378","3360","30.19","29.2","44.57","44.19","",""
"2/14/2022 12:00","6.25","490","104","10.44","44.59","0.49","183","3405","3411","28.03","30.77","44.95","44.86","",""
"2/14/2022 13:00","6.25","492","103","10.62","45.09","0.5","188","3371","3332","30.45","28.91","44.3","44.8","",""
"2/14/2022 14:00","6.23","492","103","10.22","44.37","0.49","187","3460","3436","29.46","29.85","44.41","44.32","",""
"2/14/2022 15:00","6.13","489","103","10.43","44.87","0.51","182","3395","3362","30.04","29.9","44.95","44.8","",""
"2/14/2022 16:00","6.28","490","104","10.03","44.07","0.5","190","3445","3487","28.88","30.23","44.71","44.95","",""
"2/14/2022 17:00","6.2","490","103","10.68","45.97","0.5","181","3370","3374","28.94","28.01","44.31","44.82","",""
"2/14/2022 18:00","6.28","494","104","10.07","44.51","0.51","181","3395","3418","30.73","28.36","44.01","44.91","",""
"2/14/2022 19:00","6.12","492","104","10.16","44.8","0.5","188","3408","3404","29.7","30.12","44.88","44.78","",""
"2/14/2022 20:00","6.24","493","104","10.53","44.3","0.5","185","3481","3380","28.55","30.77","44.94","44.64","",""
"2/14/2022 21:00","6.21","491","104","10.63","44.35","0.49","180","3409","3479","28.04","29.31","44.29","44.8","",""
"2/14/2022 22:00","6.25","494","104","10.58","44.7","0.5","198","3453","3408","29.84","29.46","44.93","44.63","",""
"2/14/2022 23:00","6.15","491","103","10.62","45.64","0.5","196","3437","3413","30.04","30.3","44.21","44.63","",""
"2/15/2022 0:00","6.16","489","103","10.13","44.28","0.5","197","3488","3482","30.03","29.87","44.18","44.33","",""
"2/15/2022 1:00","6.18","491","104","10.98","44.79","0.49","185","3416","3333","28.25","29.61","44.21","44.85","",""
"2/15/2022 2:00","6.29","490","103","10.65","45.41","0.5","190","3474","3449","29.23","29.09","44.9","44.37","",""
"2/15/2022 3:00","6.16","493","103","10.02","45.91","0.5","182","3488","3347","29","29.45","44.27","44.64","",""
"2/15/2022 4:00","6.27","489","103","10.39","45.3","0.5","199","3461","3420","28.53","29.18","44.85","44.81","",""
"2/15/2022 5:00","6.15","493","103","10.76","44.54","0.49","194","3364","3428","30.49","30.14","44.97","44.9","",""
"2/15/2022 6:00","6.19","490","104","10.27","44.61","0.49","192","3354","3486","28.96","28.8","44.9","44.55","",""
"2/15/2022 7:00","6.15","494","104","10.93","44.52","0.5","189","3367","3324","30.3","28.54","44.71","44.29","",""
"2/15/2022 8:00","6.23","494","104","10.78","45.81","0.5","193","3376","3496","29.91","29","44.23","44.64","",""
"2/15/2022 9:00","6.22","489","104","10.56","44.87","0.5","191","3444","3422","28.9","29.86","44.97","44.85","",""
"2/15/2022 10:00","6.16","489","104","10.36","45.06","0.51","180","3494","3427","29.07","28.79","44.22","44.3","",""
"2/15/2022 11:00","6.19","492","104","10.06","45.78","0.5","184","3421","3458","30.82","28.06","44.26","44.81","",""
"2/15/2022 12:00","6.13","490","103","10.71","45.21","0.49","187","3396","3329","28.34","28.95","44.11","44.01","",""
"2/15/2022 13:00","6.25","492","104","10.65","44.22","0.51","188","3358","3303","30.67","30.09","44.4","44.79","",""
"2/15/2022 14:00","6.18","490","103","10.64","44.64","0.49","189","3389","3309","28.68","30.9","44.98","44.22","",""
"2/15/2022 15:00","6.23","489","104","10.92","44.2","0.49","186","3459","3414","29.04","28.56","44.37","44.87","",""
"2/15/2022 16:00","6.18","490","104","10.47","45.8","0.5","186","3449","3378","30.04","29.64","44.3","44.62","",""
"2/15/2022 17:00","6.25","491","104","10.77","45.45","0.5","184","3397","3422","29.56","29.23","44.24","44.18","",""
"2/15/2022 18:00","6.22","489","103","10.27","45.16","0.51","180","3451","3403","29.21","29.97","44.66","44.65","",""
"2/15/2022 19:00","6.16","491","104","10.47","45.34","0.5","190","3364","3365","29.15","30.82","44.61","44.1","",""
"2/15/2022 20:00","6.2","489","104","10.59","45.21","0.49","199","3443","3309","28.84","28.44","44.26","44.16","",""
"2/15/2022 21:00","6.23","489","104","10.54","44.59","0.5","195","3399","3479","30.86","28.77","44.39","44.44","",""
"2/15/2022 22:00","6.22","491","103","10.36","45.81","0.51","183","3399","3356","28.45","30.32","44.45","44.92","",""
"2/15/2022 23:00","6.18","490","104","10.88","44.91","0.51","180","3377","3309","29.4","28.62","44.21","44.67","",""
"2/16/2022 0:00","6.12","492","104","10.26","44.29","0.51","183","3400","3444","29.02","30.84","44.9","44.46","",""
"2/16/2022 1:00","6.2","493","103","10.01","44.61","0.49","199","3363","3322","29.65","28.52","44.48","44.94","",""
"2/16/2022 2:00","6.14","489","104","10.49","44.25","0.5","187","3454","3469","30.17","29.07","44.47","44.8","",""
"2/16/2022 3:00","6.25","494","104","10.52","45.66","0.5","196","3359","3343","30.85","29.82","44.45","44.16","",""
"2/16/2022 4:00","6.23","491","104","10.64","44.93","0.49","197","3379","3372","28.58","30.34","44.57","44.4","",""
"2/16/2022 5:00","6.24","493","103","10.62","45.52","0.5","192","3404","3420","30.92","28.12","44.49","44.12","",""
"2/16/2022 6:00","6.28","494","104","10.19","44.25","0.5","194","3395","3436","29.5","28.71","44.23","44.03","",""
"2/16/2022 7:00","6.22","490","104","10.81","45","0.51","185","3353","3380","28.91","30.85","44.6","44.13","",""
"2/16/2022 8:00","6.11","494","103","10.88","45.55","0.5","180","3444","3450","29.19","30.32","44.04","44.43","",""
"2/16/2022 9:00","6.2","493","103","10.9","44.27","0.5","187","3469","3423","28.69","30.5","44.14","44.39","",""
"2/16/2022 10:00","6.28","492","103","10.1","44.87","0.51","189","3387","3339","29.56","30.81","44.38","44.38","",""
"2/16/2022 11:00","6.11","489","104","10.26","45.93","0.5","191","3497","3340","30.08","30.44","44.22","44.83","",""
"2/16/2022 12:00","6.28","494","104","10.9","44.99","0.5","189","3450","3413","30.48","30.61","44.28","44.39","",""
"2/16/2022 13:00","6.17","493","104","10.7","44.66","0.5","188","3497","3401","29.82","29.61","44.63","44.35","",""
"2/16/2022 14:00","6.27","489","104","10.68","44.55","0.5","183","3487","3336","30.37","29.51","44.15","44.88","",""
"2/16/2022 15:00","6.2","490","103","10.36","45.5","0.5","181","3380","3452","30.44","30.65","44.27","44.9","",""
"2/16/2022 16:00","6.27","491","103","10.51","44.85","0.49","184","3409","3306","30.59","28.94","44.69","44.17","",""
"2/16/2022 17:00","6.18","493","103","10.81","44.25","0.51","188","3408","3442","28.46","29.47","44.26","44.92","",""
"2/16/2022 18:00","6.26","489","103","10.25","44.63","0.5","184","3407","3496","28.26","29.29","44.67","44.78","",""
"2/16/2022 19:00","6.19","492","104","10.07","45.78","0.49","181","3450","3328","28.43","28.11","44.94","44.55","",""
"2/16/2022 20:00","6.17","494","103","10.07","44.79","0.5","194","3449","3444","28.06","28.33","44.98","44.72","",""
"2/16/2022 21:00","6.17","491","103","10.07","44.58","0.51","183","3462","3412","30","28.76","44.15","44.95","",""
"2/16/2022 22:00","6.24","494","103","10.59","44.39","0.49","188","3383","3426","28.08","30.88","44.79","44.43","",""
"2/16/2022 23:00","6.19","490","103","10.88","44.07","0.5","182","3477","3416","28.94","30.76","44.48","44.73","",""
"2/17/2022 0:00","6.13","492","104","10.14","44.46","0.51","186","3410","3446","28.41","28.85","44.94","44.49","",""
"2/17/2022 1:00","6.13","492","104","10.02","45.62","0.5","184","3391","3353","30.63","28.66","44.07","44.61","",""
"2/17/2022 2:00","6.14","490","104","10.12","45.79","0.5","197","3495","3425","30.71","30.5","44.01","44.84","",""
"2/17/2022 3:00","6.27","493","104","10.81","44.51","0.5","186","3460","3383","30.96","30.66","44.04","44.08","",""
"2/17/2022 4:00","6.19","494","103","10.76","44.76","0.49","184","3385","3423","28.69","30.24","44.71","44.63","",""
"2/17/2022 5:00","6.25","493","103","10.3","45.79","0.5","189","3370","3304","30.37","28.47","44.53","44.53","",""
"2/17/2022 6:00","6.26","491","104","10.68","45.36","0.49","187","3475","3451","29.86","30.62","44.93","44.2","",""
"2/17/2022 7:00","6.13","492","104","10.43","45.84","0.49","186","3425","3312","29.75","30.35","44.86","44.53","",""
"2/17/2022 8:00","6.17","491","103","10.96","44.03","0.5","182","3383","3448","28.14","30.27","44.68","44.18","",""
"2/17/2022 9:00","6.19","490","104","10.7","45.19","0.5","199","3448","3487","29.81","30.74","44.64","44.63","",""
"2/17/2022 10:00","6.2","491","103","10.9","44.89","0.5","199","3384","3456","30.27","29.45","44.56","44.75","",""
"2/17/2022 11:00","6.24","494","104","10.44","44.65","0.51","196","3363","3383","29.85","29.24","44.11","44.51","",""
"2/17/2022 12:00","6.25","494","104","10.71","45.41","0.49","192","3422","3349","29.72","30.57","44.64","44.96","",""
"2/17/2022 13:00","6.22","494","104","10.66","44.4","0.51","191","3450","3427","29.63","29.53","44.84","44.2","",""
"2/17/2022 14:00","6.12","490","104","10.28","44.77","0.49","184","3451","3383","30.44","28.44","44.3","44.33","",""
"2/17/2022 15:00","6.13","493","103","10.64","44.54","0.49","199","3466","3433","28.88","29.6","44.35","44.42","",""
"2/17/2022 16:00","6.12","489","103","10.98","44.5","0.5","190","3408","3470","28.49","28.66","44.26","44","",""
"2/17/2022 17:00","6.13","492","104","10.19","44.34","0.49","193","3466","3467","30.03","30.15","44.77","44.25","",""
"2/17/2022 18:00","6.18","492","104","10.69","44.84","0.5","180","3396","3328","30.09","30.43","44.65","44.21","",""
"2/17/2022 19:00","6.28","489","103","10.61","44.02","0.5","189","3384","3320","28.22","28.05","44.84","44.82","",""
"2/17/2022 20:00","6.24","492","104","10.71","44.41","0.51","185","3460","3302","30.81","30.01","44.55","44.94","",""
"2/17/2022 21:00","6.16","491","103","10.86","44.62","0.5","191","3499","3418","29.73","30.9","44.72","44.44","",""
"2/17/2022 22:00","6.28","494","104","10.42","45.36","0.49","191","3451","3370","29.39","28.49","44.86","44.2","",""
"2/17/2022 23:00","6.21","492","104","10.68","45.61","0.49","188","3496","3314","30.78","30.73","44.64","44.46","",""
"2/18/2022 0:00","6.14","489","104","10.37","45.29","0.5","189","3398","3492","30.28","29.58","44.08","44.1","",""
"2/18/2022 1:00","6.29","493","104","10.32","44.04","0.49","189","3400","3368","29.92","29.75","44.1","44.8","",""
"2/18/2022 2:00","6.21","494","103","10.69","45.13","0.5","191","3362","3369","29.85","29.23","44.52","44.09","",""
"2/18/2022 3:00","6.14","490","103","10.25","45.94","0.5","195","3489","3371","30.26","30.83","44.62","44.62","",""
"2/18/2022 4:00","6.26","492","103","10.05","44.63","0.5","191","3484","3394","29.48","29.7","44.52","44.6","",""
"2/18/2022 5:00","6.1","489","103","10.84","45.29","0.5","191","3456","3379","28.7","30.25","44.03","44.08","",""
"2/18/2022 6:00","6.29","494","104","10.49","44.25","0.5","184","3458","3348","30.22","29.33","44.66","44.35","",""
"2/18/2022 7:00","6.12","490","104","10.52","45.06","0.51","185","3376","3312","28.38","30.21","44.9","44.32","",""
"2/18/2022 8:00","6.29","491","103","10.93","45.58","0.49","193","3469","3440","29.9","28.78","44.61","44.19","",""
"2/18/2022 9:00","6.3","490","103","10.98","45.44","0.5","189","3394","3430","28.3","29.25","44.62","44.53","",""
"2/18/2022 10:00","6.29","492","103","10.73","44.51","0.51","186","3376","3330","30.71","29.44","44.25","44.21","",""
"2/18/2022 11:00","6.18","489","103","10.37","44.42","0.5","180","3484","3302","30.25","29.61","44.45","44.01","",""
"2/18/2022 12:00","6.22","492","103","10.71","44.81","0.51","197","3469","3335","28.59","29.56","44.85","44.15","",""
"2/18/2022 13:00","6.12","491","104","10.08","45.91","0.51","196","3369","3352","28.04","28.43","44.74","44.26","",""
"2/18/2022 14:00","6.22","491","103","10.03","45.98","0.51","199","3449","3338","30.98","30.33","44.71","44.69","",""
"2/18/2022 15:00","6.21","489","104","10.84","45.68","0.51","189","3378","3378","29.89","28.43","44.45","44.49","",""
"2/18/2022 16:00","6.15","493","103","10.52","45.43","0.49","195","3371","3353","29.8","30.07","44.78","44.4","",""
"2/18/2022 17:00","6.27","493","104","10.17","45.1","0.51","199","3357","3459","30.13","29.2","44.75","44.17","",""
"2/18/2022 18:00","6.17","490","104","10.57","44.5","0.49","196","3382","3482","29.64","28","44.33","44.45","",""
"2/18/2022 19:00","6.21","494","103","10.37","44.52","0.51","191","3445","3328","28.55","30.39","44.9","44.86","",""
"2/18/2022 20:00","6.2","492","103","10.95","45.21","0.51","188","3474","3468","29.48","30.06","44.37","44.4","",""
"2/18/2022 21:00","6.29","490","104","10.29","45.53","0.5","199","3484","3486","30.38","28.12","44.29","44.96","",""
"2/18/2022 22:00","6.14","494","103","10.22","45.08","0.51","194","3435","3381","29.56","28.66","44.22","44.49","",""
"2/18/2022 23:00","6.13","492","104","10.34","45.67","0.51","199","3384","3406","28.75","30.6","44.28","44.25","",""
"2/19/2022 0:00","6.11","491","103","10.67","44.09","0.5","188","3442","3307","28.19","30.1","44.9","44.13","",""
"2/19/2022 1:00","6.29","491","104","10.92","45.29","0.49","193","3493","3496","30.24","29.94","44.85","44.98","",""
"2/19/2022 2:00","6.2","490","104","10.93","45.78","0.5","184","3454","3326","30.39","28.3","44.88","44.47","",""
"2/19/2022 3:00","6.22","491","104","10.81","44.61","0.5","197","3376","3308","28.59","28.81","44.87","44.8","",""
"2/19/2022 4:00","6.23","489","103","10.3","45.99","0.5","184","3476","3480","28.38","28.51","44.45","44.91","",""
"2/19/2022 5:00","6.18","494","103","10.57","44.64","0.51","199","3394","3335","30.24","29.99","44.48","44.04","",""
"2/19/2022 6:00","6.13","490","103","10.9","45.21","0.51","199","3483","3332","28.75","29.58","44.04","44.88","",""
"2/19/2022 7:00","6.21","490","103","10.57","45.65","0.51","188","3376","3433","29.62","30.5","44.46","44.05","",""
"2/19/2022 8:00","6.27","492","103","10.42","45.62","0.49","194","3388","3465","30.5","28.81","44.39","44.96","",""
"2/19/2022 9:00","6.17","489","103","10.04","44.06","0.51","195","3452","3321","29.9","30.68","44.95","44.25","",""
"2/19/2022 10:00","6.28","492","104","10.01","45.47","0.5","191","3377","3399","28.17","29.95","44.89","44.42","",""
"2/19/2022 11:00","6.29","493","104","10.39","45.01","0.51","195","3384","3314","29.14","29.76","44.42","44.38","",""
"2/19/2022 12:00","6.17","494","103","10.44","44.23","0.5","183","3481","3357","28.91","28.5","44.16","44.79","",""
"2/19/2022 13:00","6.18","490","103","10.84","44.01","0.51","192","3360","3355","28.5","30.94","44.77","44.99","",""
"2/19/2022 14:00","6.17","493","103","10.86","44.33","0.5","192","3443","3423","28.52","28.99","44.96","44.53","",""
"2/19/2022 15:00","6.27","492","104","10.44","45.09","0.49","198","3360","3347","28.18","28.93","44.31","44.74","",""
"2/19/2022 16:00","6.12","494","103","10.41","44.34","0.49","181","3481","3335","29.22","29.68","44.38","44.67","",""
"2/19/2022 17:00","6.13","492","103","10.4","44.69","0.5","185","3462","3322","28.11","30.76","44.29","44.48","",""
"2/19/2022 18:00","6.11","493","104","10.51","45.88","0.49","195","3487","3404","29.85","29.91","44.93","44.78","",""
"2/19/2022 19:00","6.12","492","103","10.08","44.54","0.51","190","3352","3452","30.45","28.22","44.53","44.77","",""
"2/19/2022 20:00","6.1","492","104","10.93","45.59","0.49","191","3375","3353","30.3","28.39","44.29","44.11","",""
"2/19/2022 21:00","6.19","493","103","10.72","45.5","0.5","189","3490","3462","28.81","28.71","44.88","44.9","",""
"2/19/2022 22:00","6.26","491","104","10.29","45.22","0.49","190","3357","3353","29.14","29.37","44.24","44.51","",""
"2/19/2022 23:00","6.17","494","103","10.01","44.86","0.5","180","3485","3363","29.98","29.12","44.4","44.05","",""
"2/20/2022 0:00","6.29","493","103","10.79","45.52","0.5","195","3470","3439","29.18","30.51","44.74","44.63","",""
"2/20/2022 1:00","6.28","491","104","10.83","45.86","0.49","183","3368","3410","28.23","30","44.28","44.22","",""
"2/20/2022 2:00","6.23","492","103","10.78","44.23","0.5","180","3455","3498","30.48","30.06","44.23","44.22","",""
"2/20/2022 3:00","6.18","489","104","10.78","45.03","0.5","191","3384","3467","29.38","29.95","44.74","44.73","",""
"2/20/2022 4:00","6.23","493","103","10.37","44.04","0.5","195","3415","3314","30.09","30.43","44.64","44.71","",""
"2/20/2022 5:00","6.19","494","104","10.56","45.15","0.5","196","3475","3391","29.34","29.64","44.24","44.63","",""
"2/20/2022 6:00","6.24","492","103","10.08","44.26","0.5","197","3428","3439","30.69","29.44","44.71","44.22","",""
"2/20/2022 7:00","6.24","490","103","10.15","44.56","0.5","180","3362","3334","29.73","29.81","44.65","44.62","",""
"2/20/2022 8:00","6.12","491","103","10.83","45.25","0.49","188","3364","3359","28.78","30.62","44.27","44.31","",""
"2/20/2022 9:00","6.29","490","104","10.36","44.3","0.5","197","3420","3436","30.83","30.06","44.53","44.35","",""
"2/20/2022 10:00","6.26","493","104","10.32","45.86","0.49","197","3455","3496","29.87","30.33","44.24","44.6","",""
"2/20/2022 11:00","6.26","494","103","11","44.6","0.51","189","3408","3464","29.29","29.22","44.56","44.19","",""
"2/20/2022 12:00","6.18","489","103","10.44","45","0.51","196","3390","3432","30.64","28.83","44.97","44.38","",""
"2/20/2022 13:00","6.26","490","103","10.33","44.38","0.5","186","3376","3315","30.05","30.53","44.07","44.28","",""
"2/20/2022 14:00","6.29","492","104","10.59","45.47","0.49","187","3474","3310","30.5","30.75","44.65","44.26","",""
"2/20/2022 15:00","6.29","489","103","10.11","45.85","0.51","191","3422","3457","28.73","30.64","44.77","44.59","",""
"2/20/2022 16:00","6.12","493","103","10.05","44.19","0.5","188","3467","3463","29.89","30.15","44.78","44.76","",""
"2/20/2022 17:00","6.2","493","104","10","44.11","0.51","180","3440","3461","30.95","29.03","44.3","44.33","",""
"2/20/2022 18:00","6.18","489","103","10.61","44.05","0.5","195","3454","3499","30.74","30.85","44.94","44.69","",""
"2/20/2022 19:00","6.3","492","103","10.65","45.15","0.5","193","3413","3439","31","28.05","44.39","44.83","",""
"2/20/2022 20:00","6.11","491","104","10.57","45.15","0.5","182","3449","3440","28.04","30.75","44.26","44.13","",""
"2/20/2022 21:00","6.29","489","104","10.48","45.93","0.51","193","3403","3494","28.89","30.43","44.86","44.76","",""
"2/20/2022 22:00","6.12","491","104","10.43","44.73","0.5","195","3441","3384","30.97","29.3","44.62","44.37","",""
"2/20/2022 23:00","6.23","492","103","10.87","44.25","0.51","189","3433","3440","28.72","28.12","44.15","44.59","",""
"2/21/2022 0:00","6.14","490","103","10.6","44.25","0.5","191","3425","3406","28.59","28.9","44.95","44.12","",""
"2/21/2022 1:00","6.12","493","104","10.04","45.71","0.5","193","3432","3456","30.96","30.99","44.44","44.79","",""
"2/21/2022 2:00","6.14","491","103","10.58","45.41","0.49","189","3377","3319","28.93","29.48","44.04","44.13","",""
"2/21/2022 3:00","6.17","491","104","10.4","45","0.49","191","3446","3349","30.96","30.06","44.88","44.17","",""
"2/21/2022 4:00","6.2","490","103","10.65","45.24","0.49","198","3456","3477","29.68","28.69","44.68","44.54","",""
"2/21/2022 5:00","6.14","492","104","10.2","44.91","0.51","194","3477","3450","29.37","30.62","44.99","44.25","",""
"2/21/2022 6:00","6.14","493","103","10.94","44.44","0.5","194","3497","3425","28.89","29.28","44.01","44.72","",""
"2/21/2022 7:00","6.22","493","103","10.89","44.75","0.51","190","3482","3496","30.2","28.23","44.78","44.79","",""
"2/21/2022 8:00","6.27","490","103","10.68","44.49","0.5","197","3391","3359","28.78","30.35","44.06","44.31","",""
"2/21/2022 9:00","6.2","489","103","10.33","45.29","0.5","191","3455","3451","28.75","28.95","44.25","44","",""
"2/21/2022 10:00","6.3","492","104","10.64","44.22","0.5","185","3420","3391","29.68","29.53","44.64","44.54","",""
"2/21/2022 11:00","6.26","494","103","10.76","45.44","0.5","198","3487","3364","29.44","28.56","44.06","44.43","",""
"2/21/2022 12:00","6.19","491","104","10.29","45.8","0.49","199","3475","3461","29.43","28.65","44.46","44.41","",""
"2/21/2022 13:00","6.2","494","104","10.71","45.96","0.49","191","3459","3371","28.41","30.31","44.48","44.65","",""
"2/21/2022 14:00","6.28","490","104","10.15","45.95","0.5","190","3351","3412","29.89","30.62","44.27","44.88","",""
"2/21/2022 15:00","6.18","491","104","10.99","44.8","0.5","181","3465","3409","30.64","28.43","44.24","44.59","",""
"2/21/2022 16:00","6.22","491","104","10.37","45.89","0.5","187","3461","3441","28.73","30.58","44.59","44.13","",""
"2/21/2022 17:00","6.18","494","104","10.51","45.94","0.5","187","3493","3440","29.69","28.12","44.9","44.05","",""
