"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"2/21/2022 18:00","6.15","490","104","10.92","45.8","0.5","192","3437","3438","28.28","28.08","44.11","44.54","",""
"2/21/2022 19:00","6.26","494","104","10.95","45.57","0.5","187","3465","3357","28.91","29.31","44.39","44.45","",""
"2/21/2022 20:00","6.2","489","104","10.4","46","0.5","198","3497","3411","29.45","29.15","44.5","44.59","",""
"2/21/2022 21:00","6.2","490","104","10.71","45.42","0.51","197","3412","3301","29.01","28.07","44.75","44.22","",""
"2/21/2022 22:00","6.18","490","104","10.7","45.43","0.49","182","3379","3446","29.03","30.74","44.53","44.7","",""
"2/21/2022 23:00","6.27","489","103","10.26","44.08","0.49","191","3499","3460","30.11","29.48","44.3","44.5","",""
"2/22/2022 0:00","6.22","489","104","10.56","45.48","0.5","183","3388","3458","30.47","30.96","44.47","44.6","",""
"2/22/2022 1:00","6.21","491","104","10.22","44.1","0.5","183","3449","3459","29.59","29.59","44.93","44.56","",""
"2/22/2022 2:00","6.23","489","104","10.75","45.38","0.5","197","3424","3305","29.38","30.25","44.83","44.93","",""
"2/22/2022 3:00","6.13","491","103","10.64","44.83","0.51","193","3427","3383","30.89","30.44","44.33","44.21","",""
"2/22/2022 4:00","6.28","490","104","10.46","44.21","0.5","185","3393","3356","28.11","29.2","44.87","44.78","",""
"2/22/2022 5:00","6.28","492","104","10.33","44.79","0.51","197","3442","3488","28.07","30.34","44.24","44.51","",""
"2/22/2022 6:00","6.18","491","103","10.27","45.6","0.5","186","3350","3361","30.95","28.87","44.66","44.61","",""
"2/22/2022 7:00","6.27","489","103","10.51","44.96","0.5","193","3463","3404","28.47","30.1","44.29","44.61","",""
"2/22/2022 8:00","6.26","494","103","10.39","44.91","0.5","195","3479","3336","30.89","30.86","44.86","44.23","",""
"2/22/2022 9:00","6.17","491","103","10.27","45.19","0.5","195","3450","3362","29.09","28.61","44.69","44.92","",""
"2/22/2022 10:00","6.18","491","104","10.15","45.23","0.5","187","3386","3356","30.95","30.35","44.46","44.03","",""
"2/22/2022 11:00","6.12","489","104","10.24","44.36","0.5","194","3412","3306","30.38","28.87","44.77","44.54","",""
"2/22/2022 12:00","6.15","493","104","10.2","45.8","0.5","199","3415","3341","30.34","28.67","44.34","44.53","",""
"2/22/2022 13:00","6.11","494","103","10.94","45.62","0.49","185","3489","3424","30.68","28.4","44.23","44.27","",""
"2/22/2022 14:00","6.2","492","104","10.63","45.03","0.49","187","3372","3361","30.51","29.49","44.03","44.07","",""
"2/22/2022 15:00","6.21","493","103","10.96","44.93","0.5","184","3481","3421","30.25","30.36","44.71","44.25","",""
"2/22/2022 16:00","6.22","489","103","10.61","45.83","0.5","192","3398","3442","29.98","28.55","44.45","44.44","",""
"2/22/2022 17:00","6.27","492","104","10.04","44.4","0.5","194","3373","3311","29.84","28.67","44.91","44.84","",""
"2/22/2022 18:00","6.26","489","103","10.01","45.93","0.49","193","3487","3458","28.89","28.22","44.99","44.55","",""
"2/22/2022 19:00","6.21","490","104","10.55","44.92","0.51","188","3401","3435","28.21","30.63","44.67","44.59","",""
"2/22/2022 20:00","6.13","491","103","10.83","45.64","0.51","195","3351","3380","28.93","29.21","44.82","44.52","",""
"2/22/2022 21:00","6.2","493","104","10.31","45.28","0.5","190","3398","3422","30.47","29.45","44.18","44.61","",""
"2/22/2022 22:00","6.13","493","104","10.63","44.89","0.5","196","3467","3342","28.28","29.53","44.49","44","",""
"2/22/2022 23:00","6.21","492","103","10.86","45.89","0.5","184","3489","3381","29.19","30.04","44.02","44.76","",""
"2/23/2022 0:00","6.28","490","103","10.16","44.93","0.5","181","3432","3375","30.02","28.17","44.09","44.3","",""
"2/23/2022 1:00","6.27","491","103","10.56","45.41","0.5","184","3387","3378","30.7","29.1","44.67","44.21","",""
"2/23/2022 2:00","6.25","492","104","10.29","45.29","0.5","194","3469","3399","29.2","28.87","44.16","44.62","",""
"2/23/2022 3:00","6.26","494","104","10.78","45.52","0.5","195","3466","3309","29.72","29","44.94","44.39","",""
"2/23/2022 4:00","6.28","489","103","10.97","44.78","0.5","188","3401","3410","28.29","29.71","44.09","44.68","",""
"2/23/2022 5:00","6.21","494","104","10.35","44.72","0.5","192","3350","3348","29.3","28.47","44.37","44.6","",""
"2/23/2022 6:00","6.14","492","103","10.94","44.34","0.5","199","3405","3396","30.07","28.41","44.41","44.47","",""
"2/23/2022 7:00","6.18","494","103","10.35","45.89","0.51","194","3398","3387","30.47","28.1","44.67","44.07","",""
"2/23/2022 8:00","6.14","489","104","10.49","45.28","0.5","183","3445","3485","29.96","30.89","44.63","44.93","",""
"2/23/2022 9:00","6.15","490","104","10.22","45.5","0.51","188","3411","3432","28.46","28.05","44.4","44.59","",""
"2/23/2022 10:00","6.28","490","104","10.51","44.18","0.5","194","3394","3468","30.8","28.71","44.28","44.53","",""
"2/23/2022 11:00","6.17","493","103","10.31","44.31","0.5","187","3351","3464","28.95","30.96","44.29","44.51","",""
"2/23/2022 12:00","6.27","494","104","10","45.05","0.49","192","3451","3315","29.8","29.2","44.33","44.1","",""
"2/23/2022 13:00","6.12","491","103","10.53","44.24","0.49","187","3494","3443","28.39","29.77","44.81","44.5","",""
"2/23/2022 14:00","6.25","491","104","10.97","45.08","0.5","197","3385","3330","28.09","29.11","44.03","44.55","",""
"2/23/2022 15:00","6.15","494","103","10.56","44.37","0.49","186","3411","3357","28.76","28.77","44.13","44.81","",""
"2/23/2022 16:00","6.3","491","103","10.32","45.57","0.49","182","3371","3347","28.64","28.07","44.78","44.67","",""
"2/23/2022 17:00","6.16","490","104","10.51","44.64","0.51","187","3494","3386","29.68","29.9","44.41","44.09","",""
"2/23/2022 18:00","6.28","491","104","10.63","45.15","0.49","192","3446","3481","28.4","29.05","44.89","44.8","",""
"2/23/2022 19:00","6.16","489","103","10.87","45.53","0.5","188","3356","3366","29.11","28.44","44.31","44.86","",""
"2/23/2022 20:00","6.11","492","103","10.63","44.61","0.5","187","3410","3312","29.15","30.56","44.26","44.95","",""
"2/23/2022 21:00","6.19","492","104","10.86","44.78","0.49","191","3400","3361","29.85","30.89","44.28","44.16","",""
"2/23/2022 22:00","6.29","493","104","10.05","44.26","0.5","185","3404","3454","29.11","29.1","44.84","44.4","",""
"2/23/2022 23:00","6.24","494","103","10.5","44.76","0.51","183","3374","3341","30.28","29.72","44.48","44.09","",""
"2/24/2022 0:00","6.15","494","104","10.67","44.44","0.5","182","3482","3459","30.79","29.19","44.45","44.85","",""
"2/24/2022 1:00","6.17","489","104","10.56","44.14","0.49","186","3417","3495","29.99","29.13","44.98","44.55","",""
"2/24/2022 2:00","6.19","491","103","10.57","44.86","0.5","189","3357","3418","28.98","29.44","44.74","44.31","",""
"2/24/2022 3:00","6.13","491","104","10.94","45.98","0.51","181","3365","3402","28.43","29.43","44.04","44.7","",""
"2/24/2022 4:00","6.23","489","104","10.1","45.66","0.49","180","3402","3451","30.69","28.04","44.02","44.93","",""
"2/24/2022 5:00","6.1","492","103","10.76","44.94","0.5","182","3484","3369","28.87","30.28","44.41","44.04","",""
"2/24/2022 6:00","6.11","490","104","10.11","45.05","0.51","196","3441","3455","29.59","28.53","44.4","44.85","",""
"2/24/2022 7:00","6.17","490","104","10.76","45.52","0.49","193","3465","3412","29.78","29.85","44.93","44.14","",""
"2/24/2022 8:00","6.24","492","103","10.47","44.1","0.5","192","3462","3357","29.72","30.9","44.14","44.46","",""
"2/24/2022 9:00","6.24","494","104","10.6","44.63","0.5","198","3466","3436","28.07","28.13","44.22","44.61","",""
"2/24/2022 10:00","6.28","491","104","10.31","44.01","0.5","199","3437","3354","29.86","30.91","44.6","44.11","",""
"2/24/2022 11:00","6.11","490","104","10.55","45.44","0.51","183","3453","3407","28.7","28.03","44.48","44.47","",""
"2/24/2022 12:00","6.14","492","104","10.7","45.93","0.51","193","3378","3489","29.2","30.88","44.37","44.07","",""
"2/24/2022 13:00","6.12","490","104","10.22","45.93","0.51","180","3378","3418","30.65","30.95","44.56","44.7","",""
"2/24/2022 14:00","6.17","492","103","10.76","45.26","0.5","186","3475","3399","30.46","30.63","44.04","44.84","",""
"2/24/2022 15:00","6.26","489","103","10.88","45.44","0.5","194","3479","3408","28.21","30.3","44.12","44.63","",""
"2/24/2022 16:00","6.22","493","103","10.28","45.62","0.5","195","3458","3450","28.52","30.24","45","44.89","",""
"2/24/2022 17:00","6.16","494","103","10.38","44.38","0.51","182","3449","3470","30.92","29.36","44.72","44.05","",""
"2/24/2022 18:00","6.11","493","103","10","44.89","0.5","182","3404","3456","30.79","30.77","44.69","44.54","",""
"2/24/2022 19:00","6.1","493","104","10.2","45.84","0.51","186","3376","3355","29.3","29.62","44.68","44.11","",""
"2/24/2022 20:00","6.25","494","103","10.51","46","0.49","194","3482","3494","30.03","30.15","44.01","44.96","",""
"2/24/2022 21:00","6.15","489","103","10.41","44.89","0.49","198","3368","3349","29.66","28.66","44.01","44.03","",""
"2/24/2022 22:00","6.27","489","103","10.24","45.78","0.5","197","3449","3347","28.06","29.98","44.82","44.02","",""
"2/24/2022 23:00","6.19","492","103","10.56","45.86","0.5","196","3419","3492","29.77","30.5","44.26","44.23","",""
"2/25/2022 0:00","6.3","493","103","10.57","44.86","0.49","195","3367","3459","28.37","30.47","44.31","44.07","",""
"2/25/2022 1:00","6.15","493","104","10.52","44.6","0.51","189","3364","3413","28.89","29.27","44.17","44.15","",""
"2/25/2022 2:00","6.22","490","103","10.25","44.72","0.5","190","3371","3438","30.67","29.46","44.46","44.03","",""
"2/25/2022 3:00","6.12","489","104","10.43","45.04","0.51","185","3430","3480","29.71","30.45","44.14","44.2","",""
"2/25/2022 4:00","6.15","491","104","10.11","44.32","0.49","190","3366","3357","28.88","28.34","44.36","44.12","",""
"2/25/2022 5:00","6.17","494","104","10.66","44.03","0.51","189","3402","3449","29.41","30.31","44.84","44.4","",""
"2/25/2022 6:00","6.15","490","104","10.35","45.62","0.49","190","3475","3436","29.26","30.42","44.06","44.09","",""
"2/25/2022 7:00","6.24","492","103","10.63","44.65","0.5","199","3435","3437","30.5","30.4","44.68","44.18","",""
"2/25/2022 8:00","6.23","492","103","10.47","44.61","0.5","183","3389","3361","29.82","28.19","44.4","44.25","",""
"2/25/2022 9:00","6.24","493","104","10.53","44.03","0.51","187","3479","3341","29.95","28.37","44.55","44.48","",""
"2/25/2022 10:00","6.21","490","104","10.77","45.45","0.5","184","3484","3305","28.01","28.8","44.21","44.85","",""
"2/25/2022 11:00","6.13","491","104","10.19","44.21","0.49","192","3389","3314","28.15","28.15","44.7","44.09","",""
"2/25/2022 12:00","6.21","493","104","10.28","44.32","0.51","184","3358","3415","30.18","28.25","44.38","44.69","",""
"2/25/2022 13:00","6.21","493","104","10.9","44.85","0.49","181","3427","3389","30.35","29.38","44.83","44.92","",""
"2/25/2022 14:00","6.29","491","104","10.72","44.75","0.49","184","3496","3434","29.65","28.49","44.43","44.9","",""
"2/25/2022 15:00","6.2","489","104","10.25","45.32","0.5","183","3476","3317","28.28","29.68","44.08","44.43","",""
"2/25/2022 16:00","6.28","492","103","10.24","44.73","0.5","180","3490","3398","30.06","29.36","44.95","44.8","",""
"2/25/2022 17:00","6.16","493","104","10.26","44.32","0.51","185","3436","3433","30.18","29.91","44.79","44.98","",""
"2/25/2022 18:00","6.15","490","103","10.58","45.1","0.49","191","3423","3469","28.07","28.62","44.25","44.95","",""
"2/25/2022 19:00","6.17","490","104","10","45.58","0.51","193","3455","3357","28.53","30.69","44.01","44.74","",""
"2/25/2022 20:00","6.3","490","103","10.17","45.79","0.5","188","3388","3337","30","29.57","44.85","44.21","",""
"2/25/2022 21:00","6.14","490","104","10.35","44.66","0.5","196","3464","3454","29.33","30.34","44.1","44.94","",""
"2/25/2022 22:00","6.12","492","103","10.31","44.16","0.5","185","3366","3471","28.23","28.93","44.17","44.96","",""
"2/25/2022 23:00","6.26","492","103","10.18","45.39","0.5","181","3404","3364","29.89","29.97","44.47","44.29","",""
"2/26/2022 0:00","6.28","491","103","10.64","44.94","0.5","194","3470","3353","30.3","28.18","44.47","44.78","",""
"2/26/2022 1:00","6.28","494","104","10.4","44.37","0.51","182","3426","3335","29.11","29.14","45","44.02","",""
"2/26/2022 2:00","6.19","489","104","10.58","45.48","0.51","197","3398","3451","28.48","30.85","44.39","44.91","",""
"2/26/2022 3:00","6.2","492","104","10.52","45.45","0.49","181","3414","3411","28.37","29.52","44.42","44.04","",""
"2/26/2022 4:00","6.12","492","103","10.44","45.2","0.5","190","3427","3459","28.05","28.24","44.26","44.89","",""
"2/26/2022 5:00","6.28","493","103","10.93","44.21","0.5","186","3373","3328","30.23","30.84","44.06","44.81","",""
"2/26/2022 6:00","6.2","493","104","10.64","45.86","0.49","192","3426","3344","28.02","30.38","44.51","44.41","",""
"2/26/2022 7:00","6.11","489","103","10.89","45.9","0.5","193","3374","3340","29.33","28.37","44.3","44.62","",""
"2/26/2022 8:00","6.18","493","103","10.03","44.78","0.49","182","3438","3300","28.57","28.4","44.87","44.69","",""
"2/26/2022 9:00","6.25","492","104","10.79","45.62","0.5","198","3430","3309","30.14","30.31","44.7","44.2","",""
"2/26/2022 10:00","6.11","493","103","10.02","45.9","0.49","192","3420","3474","29.9","29.09","44.12","44.69","",""
"2/26/2022 11:00","6.11","491","104","10.38","45.51","0.51","183","3405","3484","28.38","30.46","44.52","44.53","",""
"2/26/2022 12:00","6.17","491","104","10.56","44.95","0.5","190","3498","3416","30.05","29.02","44.47","44.5","",""
"2/26/2022 13:00","6.26","491","103","10.02","44.9","0.49","197","3427","3398","30.95","28.07","44.72","44.55","",""
"2/26/2022 14:00","6.23","492","104","10.09","44.68","0.51","194","3461","3407","30.76","30.07","44.7","44.58","",""
"2/26/2022 15:00","6.12","494","104","10.98","45.25","0.5","185","3495","3457","29.09","29.59","44.27","44.49","",""
"2/26/2022 16:00","6.27","493","103","10.25","44.62","0.5","194","3386","3452","29.83","30.07","44.9","44.75","",""
"2/26/2022 17:00","6.25","489","103","10.74","45.66","0.5","181","3379","3498","30.1","30.97","44.09","44.05","",""
"2/26/2022 18:00","6.17","489","104","10.01","45.67","0.51","183","3499","3471","30.56","30.42","44.6","44.44","",""
"2/26/2022 19:00","6.26","494","104","10.46","44.66","0.5","186","3408","3369","29.81","28.58","44.74","44.67","",""
"2/26/2022 20:00","6.14","489","104","10.18","44.49","0.51","181","3406","3305","29.95","30.01","44.08","44.74","",""
"2/26/2022 21:00","6.23","491","103","10.41","45.67","0.51","189","3350","3345","28.02","28.03","44.67","44.72","",""
"2/26/2022 22:00","6.18","493","103","10.74","45.53","0.49","185","3402","3392","30.65","30.91","44.92","44.84","",""
"2/26/2022 23:00","6.21","494","104","10.81","45.81","0.5","183","3469","3479","29.36","29.42","44.25","44.06","",""
"2/27/2022 0:00","6.26","491","103","10.7","45.5","0.51","190","3411","3333","30.46","28.42","44.7","44.03","",""
"2/27/2022 1:00","6.25","489","104","10.29","44.28","0.5","188","3455","3300","28.57","30.68","45","44.48","",""
"2/27/2022 2:00","6.13","492","103","10.22","45.14","0.5","185","3424","3412","29.19","28.64","44.07","44.1","",""
"2/27/2022 3:00","6.29","493","103","10.83","45.58","0.5","195","3449","3416","29.38","29.2","44.77","44.1","",""
"2/27/2022 4:00","6.11","491","103","10.05","44.78","0.5","190","3364","3311","28.28","30.04","44.56","44.96","",""
"2/27/2022 5:00","6.3","492","103","10.37","45.31","0.49","180","3392","3346","28.77","29.34","44.39","44.29","",""
"2/27/2022 6:00","6.28","490","104","10.2","45.67","0.51","180","3484","3362","28.38","30.43","44.26","44.48","",""
"2/27/2022 7:00","6.11","493","104","10.64","44.31","0.5","199","3393","3499","28.62","29.19","44.6","44.43","",""
"2/27/2022 8:00","6.22","493","104","10.35","44.81","0.5","181","3484","3319","29.5","30.1","44.4","44.04","",""
"2/27/2022 9:00","6.11","493","104","10.19","45.3","0.5","198","3381","3330","28.68","30.41","44.84","44.2","",""
"2/27/2022 10:00","6.12","491","104","10.39","45.31","0.51","186","3399","3450","29.47","28.54","44.4","44.53","",""
"2/27/2022 11:00","6.29","489","103","10.83","45.09","0.49","197","3399","3325","28.6","29.26","44.9","44.68","",""
"2/27/2022 12:00","6.12","491","103","10.8","44.47","0.5","185","3363","3346","28.45","28.96","44.05","44.82","",""
"2/27/2022 13:00","6.12","491","103","10.98","44.95","0.51","196","3442","3499","30.55","29.27","44.75","44.81","",""
"2/27/2022 14:00","6.27","490","104","10.44","44.22","0.49","181","3451","3317","29.71","30.36","44.08","44.36","",""
"2/27/2022 15:00","6.24","489","103","10.89","44.56","0.5","180","3405","3375","30.12","30.11","44.11","44.36","",""
"2/27/2022 16:00","6.23","491","103","10.01","45.09","0.51","195","3471","3481","30.06","29.14","44.48","44.25","",""
"2/27/2022 17:00","6.17","491","103","10.29","44.63","0.5","183","3385","3410","28.41","28.21","44.49","44.14","",""
"2/27/2022 18:00","6.13","490","104","10.61","45.6","0.51","183","3450","3387","30.71","30.84","44.18","44.06","",""
"2/27/2022 19:00","6.14","494","104","10.34","44.91","0.51","188","3461","3493","28.75","29.31","44.7","44.65","",""
"2/27/2022 20:00","6.19","494","104","10.32","44.49","0.5","198","3393","3348","29.92","28.03","44.29","44.95","",""
"2/27/2022 21:00","6.22","489","104","10.89","44.67","0.51","184","3370","3366","28.42","28.14","44.68","44.19","",""
"2/27/2022 22:00","6.14","489","103","10.91","45.59","0.51","194","3444","3309","30.32","28.04","44.88","44.1","",""
"2/27/2022 23:00","6.26","489","103","10.16","45.27","0.5","196","3400","3434","30.92","30.42","44.65","44.24","",""
"2/28/2022 0:00","6.14","493","104","10.68","45.79","0.49","180","3384","3457","29.04","28.11","44.95","44.72","",""
"2/28/2022 1:00","6.28","490","104","10.38","44.45","0.5","193","3475","3470","28.6","30.08","44.17","44.01","",""
"2/28/2022 2:00","6.14","490","104","10.56","44.04","0.5","190","3474","3458","29.44","30.46","44.35","44.98","",""
"2/28/2022 3:00","6.27","493","103","10.25","44.44","0.5","197","3408","3454","28.73","28.45","44.53","44.36","",""
"2/28/2022 4:00","6.18","489","104","10.04","44.65","0.49","189","3358","3496","28.94","30.22","44.61","44.17","",""
"2/28/2022 5:00","6.19","492","103","10.2","45.68","0.51","180","3408","3469","29.64","30.37","44.44","44.34","",""
"2/28/2022 6:00","6.25","492","104","10.17","45.4","0.51","184","3473","3336","28.53","30.63","44.48","44.34","",""
"2/28/2022 7:00","6.19","494","103","10.1","45.45","0.5","181","3356","3462","30.88","30.41","44.74","44.11","",""
"2/28/2022 8:00","6.26","489","103","10.51","45.75","0.49","181","3441","3466","30.61","28.72","44.81","44.77","",""
"2/28/2022 9:00","6.1","490","103","10.81","45.42","0.51","192","3448","3330","29.19","28.44","44.15","44.01","",""
"2/28/2022 10:00","6.22","493","103","10.93","44.25","0.5","192","3360","3348","29.25","28.85","44.66","44.47","",""
"2/28/2022 11:00","6.21","489","103","10.53","45.68","0.5","199","3497","3382","29.32","28.88","44.37","44.28","",""
"2/28/2022 12:00","6.27","493","103","10.08","44.93","0.49","184","3406","3449","30.78","28.58","44.13","44.47","",""
"2/28/2022 13:00","6.12","494","103","10.26","44.88","0.5","193","3474","3434","29.13","29.1","44.78","44.09","",""
"2/28/2022 14:00","6.24","489","103","10.98","44.11","0.51","183","3486","3359","30.79","29.67","44.9","44.89","",""
"2/28/2022 15:00","6.2","491","104","10.71","44.84","0.49","188","3493","3434","28.8","28.2","44.98","44.78","",""
"2/28/2022 16:00","6.24","489","103","10.75","44.84","0.51","188","3407","3478","28.77","28.72","44.13","44.21","",""
"2/28/2022 17:00","6.19","493","104","10.82","45.44","0.51","184","3414","3457","28.75","28.58","44.82","44.99","",""
"2/28/2022 18:00","6.12","494","103","10.33","45.58","0.5","197","3483","3486","30.14","28.07","44.15","44.49","",""
"2/28/2022 19:00","6.2","492","104","10.04","44.28","0.5","180","3404","3456","30.76","28.37","44.47","44.02","",""
"2/28/2022 20:00","6.26","490","104","10.58","44.83","0.49","190","3423","3388","29.39","30.24","44.06","44.08","",""
"2/28/2022 21:00","6.3","489","103","10.35","45.35","0.5","181","3447","3408","29.07","29.03","44.21","44.8","",""
"2/28/2022 22:00","6.25","490","103","10.18","45.14","0.5","192","3487","3396","28.12","29.36","44.83","44.46","",""
"2/28/2022 23:00","6.21","492","104","10.37","45.01","0.51","188","3451","3390","30.92","30.46","44.29","44.42","",""
"3/1/2022 0:00","6.28","494","104","10.01","45.64","0.51","184","3427","3436","28.86","29.27","44.64","44.6","",""
"3/1/2022 1:00","6.16","493","103","10.89","45.55","0.5","185","3392","3396","30.34","28.37","44.24","44.81","",""
"3/1/2022 2:00","6.25","489","104","10.71","45.1","0.49","187","3499","3324","30.23","28.81","44.03","44.42","",""
"3/1/2022 3:00","6.21","491","103","10.47","44.2","0.51","195","3495","3427","29.34","30.92","44.5","44.28","",""
"3/1/2022 4:00","6.21","490","103","10.07","44.07","0.49","193","3447","3460","28.62","29.7","44.73","44.65","",""
"3/1/2022 5:00","6.12","489","104","10.4","45.58","0.51","193","3421","3412","28.76","29.86","44.96","44.79","",""
"3/1/2022 6:00","6.25","493","104","10.31","44.66","0.49","192","3449","3332","30.37","29.72","44.55","44.9","",""
"3/1/2022 7:00","6.19","492","104","10.52","45.54","0.51","190","3407","3430","29.56","29.58","44.73","44.4","",""
"3/1/2022 8:00","6.13","494","103","10.5","45.38","0.51","191","3441","3393","29.78","29.89","44.81","44.06","",""
"3/1/2022 9:00","6.24","489","104","10.34","44.22","0.5","198","3429","3396","30.83","28.18","44.65","44.25","",""
"3/1/2022 10:00","6.18","491","104","10.91","45.97","0.51","188","3474","3392","29.33","29.79","44.56","44.17","",""
"3/1/2022 11:00","6.12","489","103","10.53","45.78","0.5","193","3401","3321","30.35","29.76","44.79","44.33","",""
"3/1/2022 12:00","6.11","493","104","10.08","44.83","0.51","196","3472","3498","28.97","30.63","44.08","44.16","",""
"3/1/2022 13:00","6.24","494","104","10.78","44.65","0.51","184","3407","3406","29.15","28.11","44.01","44.49","",""
"3/1/2022 14:00","6.17","492","104","10.34","45.36","0.5","187","3355","3355","29.94","30.05","44.26","44.6","",""
"3/1/2022 15:00","6.21","491","103","10.64","44.43","0.5","184","3387","3357","29.73","30.68","44.64","44.56","",""
"3/1/2022 16:00","6.17","494","103","10.01","45.8","0.49","180","3372","3386","30.98","30.82","44.52","44.25","",""
"3/1/2022 17:00","6.23","493","104","10.02","45.14","0.51","190","3365","3415","30.3","29.69","44.34","44.88","",""
"3/1/2022 18:00","6.29","489","103","10.45","45.7","0.49","184","3427","3499","29.77","28.83","44.16","44.95","",""
"3/1/2022 19:00","6.15","494","103","10.4","45.61","0.5","194","3425","3361","28.41","29.53","44.15","44.15","",""
"3/1/2022 20:00","6.21","489","104","10.31","45.77","0.51","181","3455","3350","29.95","29.94","44.07","44.16","",""
"3/1/2022 21:00","6.25","492","103","10.64","44.99","0.5","189","3402","3466","28.36","29.38","44.14","44.53","",""
"3/1/2022 22:00","6.21","493","103","10.44","44.1","0.5","184","3480","3330","30.17","30.04","44.87","44.47","",""
"3/1/2022 23:00","6.26","494","104","10.52","45.13","0.51","190","3460","3342","30.74","30.19","44.5","44.95","",""
"3/2/2022 0:00","6.16","493","104","10.38","45.44","0.51","190","3408","3409","29.89","30.56","44.13","44.47","",""
"3/2/2022 1:00","6.18","489","104","10.63","45.09","0.51","185","3452","3491","30.77","29.81","44.51","44.89","",""
"3/2/2022 2:00","6.24","489","104","10.87","45.93","0.5","198","3361","3321","30.1","30.74","44.65","44.21","",""
"3/2/2022 3:00","6.22","492","103","10.17","45.31","0.5","189","3358","3471","30.61","30.63","44.86","44.06","",""
"3/2/2022 4:00","6.14","493","103","10.42","45.61","0.51","180","3431","3428","28.49","28.33","44.11","44.3","",""
"3/2/2022 5:00","6.27","493","104","10.31","45.91","0.5","192","3452","3375","28.91","29.8","44.91","44.83","",""
"3/2/2022 6:00","6.25","491","104","10.68","45.85","0.51","191","3473","3447","30.06","28.4","44.47","44.83","",""
"3/2/2022 7:00","6.3","492","103","10.12","45.29","0.5","193","3489","3437","29.34","30.06","44.54","44.23","",""
"3/2/2022 8:00","6.1","492","103","10.86","44.34","0.49","198","3382","3453","30.71","30.49","44.18","44.54","",""
"3/2/2022 9:00","6.27","489","103","10.64","45.3","0.5","195","3416","3335","30.45","30.64","44.18","44.91","",""
"3/2/2022 10:00","6.29","494","103","10.83","44.35","0.5","189","3405","3338","28.19","28.68","44.43","44.68","",""
"3/2/2022 11:00","6.29","491","103","10.87","44.18","0.5","195","3443","3468","29.59","29.07","44.23","44.85","",""
"3/2/2022 12:00","6.26","494","103","10.28","44.02","0.49","194","3404","3309","28.9","29.31","44.77","44.78","",""
"3/2/2022 13:00","6.29","493","104","10.02","45.48","0.5","187","3434","3386","30.95","28.95","44.67","44.48","",""
"3/2/2022 14:00","6.26","492","103","10.8","45.57","0.51","197","3499","3302","28.56","28.16","44.59","44.81","",""
"3/2/2022 15:00","6.21","494","104","10.12","45.72","0.5","196","3488","3448","29.05","29.21","44.03","44.86","",""
"3/2/2022 16:00","6.26","489","104","10.28","45.14","0.5","187","3416","3498","28.6","30.02","44.73","44.35","",""
"3/2/2022 17:00","6.25","492","104","10.15","45.4","0.49","187","3411","3381","30","30.55","44.42","44.72","",""
"3/2/2022 18:00","6.14","491","103","10.24","45.67","0.5","199","3351","3469","29.44","30.08","44.37","44.65","",""
"3/2/2022 19:00","6.23","494","104","10.08","45.37","0.49","186","3412","3329","30.31","29.81","44.91","44.06","",""
"3/2/2022 20:00","6.25","489","103","10.13","44.21","0.51","192","3385","3331","28.18","29.91","44.03","44.89","",""
"3/2/2022 21:00","6.28","490","104","10.46","44.49","0.5","194","3475","3374","30.95","29.21","44.86","44.21","",""
"3/2/2022 22:00","6.27","493","104","10.48","45.81","0.5","198","3408","3349","28.09","29.83","44.82","44.89","",""
"3/2/2022 23:00","6.25","492","104","10.63","45.17","0.51","197","3481","3331","30.51","28.05","44.59","44.61","",""
"3/3/2022 0:00","6.26","491","103","10.77","44.52","0.5","186","3382","3403","30.44","28.58","44.94","44.84","",""
"3/3/2022 1:00","6.25","489","104","10.78","45.14","0.51","197","3419","3496","29.79","28.64","44.34","44.35","",""
"3/3/2022 2:00","6.23","493","103","10.42","45.52","0.51","185","3445","3326","28.36","28.2","44.89","44.65","",""
"3/3/2022 3:00","6.2","493","103","10.43","44.08","0.5","194","3437","3464","30.41","28.85","44.11","44.91","",""
"3/3/2022 4:00","6.17","494","103","10.13","44.79","0.5","199","3361","3431","28.93","30","44.11","44.17","",""
"3/3/2022 5:00","6.13","493","104","10.58","45.02","0.49","182","3365","3467","29.96","29.18","44.77","44.49","",""
"3/3/2022 6:00","6.22","491","103","10.5","44.51","0.49","182","3423","3378","29.96","29.73","44.57","44.97","",""
"3/3/2022 7:00","6.19","491","104","10.17","44.14","0.51","186","3474","3366","28.65","30.4","44.04","44.94","",""
"3/3/2022 8:00","6.24","490","104","10.98","44.72","0.51","185","3469","3380","28.31","30.51","44.03","44.66","",""
"3/3/2022 9:00","6.16","493","104","10.86","44.33","0.5","198","3373","3494","29.33","30.06","44.13","44.89","",""
"3/3/2022 10:00","6.24","490","104","10.24","45.4","0.51","186","3435","3375","30.08","28.96","44.72","44.27","",""
"3/3/2022 11:00","6.24","491","104","10.44","45.64","0.5","190","3368","3497","29.68","29.48","44.69","44.34","",""
"3/3/2022 12:00","6.1","489","103","10.29","44.53","0.51","198","3434","3459","28.39","29.71","44.82","44.66","",""
"3/3/2022 13:00","6.13","490","104","10.41","44.13","0.51","193","3461","3402","28.38","28.2","44.99","44.85","",""
"3/3/2022 14:00","6.21","491","103","10.75","45.89","0.51","181","3377","3445","29.53","29.5","44.43","44.46","",""
"3/3/2022 15:00","6.18","493","104","10.81","44.07","0.51","195","3350","3461","29.79","29.42","44.82","44.06","",""
"3/3/2022 16:00","6.26","492","104","10.2","45.16","0.49","182","3428","3410","29.63","28.95","44.14","44.89","",""
"3/3/2022 17:00","6.21","490","104","10.93","44.49","0.5","197","3379","3443","30.12","28.22","44.95","44.51","",""
"3/3/2022 18:00","6.22","490","103","10.38","45.62","0.5","188","3453","3345","28.23","28.71","44.47","44.34","",""
"3/3/2022 19:00","6.21","494","103","10.73","44.7","0.49","194","3428","3341","28.07","30.89","44.96","44.45","",""
"3/3/2022 20:00","6.24","494","103","10.24","44.98","0.5","190","3463","3407","29.06","30.55","44.39","44.84","",""
"3/3/2022 21:00","6.24","491","104","10.61","44.33","0.5","193","3362","3437","28.3","28.95","44.87","44.25","",""
"3/3/2022 22:00","6.24","489","104","10.39","44.47","0.5","184","3397","3413","30.32","29.57","44.21","44.38","",""
"3/3/2022 23:00","6.28","490","104","10.89","44.26","0.51","190","3415","3473","28.02","29.62","44.13","44.93","",""
"3/4/2022 0:00","6.16","491","104","10.86","44.88","0.5","182","3486","3439","30.98","30.98","44.72","44.53","",""
"3/4/2022 1:00","6.24","492","103","10.88","45.7","0.5","198","3426","3338","29.43","29.53","44.57","44.92","",""
"3/4/2022 2:00","6.2","490","104","10.07","45.95","0.5","198","3394","3378","28.32","29.62","44.92","44.32","",""
"3/4/2022 3:00","6.14","490","103","10.44","45.03","0.5","187","3482","3486","28.52","29.14","44.6","44.55","",""
"3/4/2022 4:00","6.28","494","104","10.18","45.62","0.51","181","3498","3403","30.06","30.14","44.48","44.36","",""
"3/4/2022 5:00","6.19","493","104","10.71","45.56","0.5","185","3362","3382","28.63","30.11","44.72","44.76","",""
"3/4/2022 6:00","6.24","489","103","10.44","45.62","0.49","199","3497","3470","28.75","30.42","44.24","44.56","",""
"3/4/2022 7:00","6.26","490","104","10.23","44.28","0.49","192","3450","3321","30.54","29.9","44.26","44.76","",""
"3/4/2022 8:00","6.21","492","104","10.7","44.18","0.5","197","3485","3332","29.43","30.48","44.34","44.84","",""
"3/4/2022 9:00","6.19","494","104","10.74","45.84","0.51","196","3492","3321","28.16","30.64","44.27","44.17","",""
"3/4/2022 10:00","6.23","492","103","10.21","44.81","0.5","196","3354","3356","29.17","28.48","44.2","44.78","",""
"3/4/2022 11:00","6.12","491","104","10.92","44.8","0.51","189","3429","3471","29","29.17","44.16","44.22","",""
"3/4/2022 12:00","6.2","493","103","10.03","44.4","0.51","199","3463","3448","28.64","30.17","44.63","44.89","",""
"3/4/2022 13:00","6.17","489","103","10.82","44.16","0.49","191","3457","3458","30.72","29.14","44.56","44.01","",""
"3/4/2022 14:00","6.23","490","104","10.71","44.13","0.5","181","3475","3376","28.31","29.83","44.8","44.87","",""
"3/4/2022 15:00","6.19","490","103","10.71","45.42","0.5","199","3430","3428","28.46","30.98","44.37","44.27","",""
"3/4/2022 16:00","6.21","494","104","10.91","44.21","0.49","196","3459","3490","28.22","30.32","44.21","44.82","",""
"3/4/2022 17:00","6.22","493","104","10.84","44.01","0.5","192","3397","3446","30.34","28.55","44","44.69","",""
"3/4/2022 18:00","6.28","489","103","10.52","44.34","0.49","197","3463","3418","30.38","28.44","44.62","44.75","",""
"3/4/2022 19:00","6.25","492","103","10.34","44.84","0.51","197","3457","3491","28.38","28.78","44.67","44.84","",""
"3/4/2022 20:00","6.16","490","104","10.76","45.46","0.49","181","3431","3387","28.39","30.32","44.33","44.94","",""
"3/4/2022 21:00","6.24","489","104","10.76","45.51","0.51","198","3494","3385","29.81","28.95","44.44","44.97","",""
"3/4/2022 22:00","6.3","493","103","10.98","45.42","0.51","187","3398","3351","30.42","29.45","44.28","44.67","",""
"3/4/2022 23:00","6.26","492","104","10.43","45.01","0.5","194","3439","3429","29.46","30.94","44.22","44.2","",""
"3/5/2022 0:00","6.18","491","103","10.94","44.42","0.5","198","3363","3479","29.46","28.47","44.21","44.09","",""
"3/5/2022 1:00","6.13","492","103","10.49","44.83","0.5","194","3449","3391","30.65","30.71","44.6","44.73","",""
"3/5/2022 2:00","6.24","491","103","10.75","45.61","0.49","188","3453","3354","29.18","30.18","44.04","44.71","",""
"3/5/2022 3:00","6.17","489","104","10.19","44.75","0.5","184","3471","3478","30.5","30.03","44.69","45","",""
"3/5/2022 4:00","6.23","492","103","10.96","44.09","0.5","196","3452","3302","30.61","30.53","44.36","44.81","",""
"3/5/2022 5:00","6.15","491","104","10.84","45.57","0.49","186","3393","3339","30.85","28.48","44.71","44.79","",""
"3/5/2022 6:00","6.26","492","103","10.9","45.78","0.5","192","3458","3403","28.06","29.46","44.89","44.56","",""
"3/5/2022 7:00","6.24","492","104","10.15","45.76","0.51","184","3366","3345","29.85","30.04","44.59","44.88","",""
"3/5/2022 8:00","6.25","490","104","10.11","44.75","0.51","194","3424","3498","30.98","28.61","44.43","44.37","",""
"3/5/2022 9:00","6.28","490","104","10.07","45.47","0.5","194","3497","3410","29.33","28.97","44.63","44.5","",""
"3/5/2022 10:00","6.21","492","103","10.89","44.04","0.49","199","3439","3329","28.21","28.92","44.81","44.05","",""
"3/5/2022 11:00","6.23","490","103","10.78","45.42","0.5","193","3496","3371","28.6","29.38","44.1","44.14","",""
"3/5/2022 12:00","6.29","492","104","10.82","44.48","0.5","181","3385","3437","28.34","29.91","44.44","44.89","",""
"3/5/2022 13:00","6.14","489","104","10.12","45.25","0.5","190","3424","3447","29.57","29.3","44.81","44.85","",""
"3/5/2022 14:00","6.29","493","103","10.32","44.34","0.51","190","3428","3452","30.67","30.64","44.04","44.36","",""
"3/5/2022 15:00","6.26","493","104","10.04","44.49","0.49","180","3375","3399","30.82","30.36","44.71","44.37","",""
"3/5/2022 16:00","6.13","491","104","10.24","44.45","0.5","186","3441","3302","30.4","29.42","44.01","44.98","",""
"3/5/2022 17:00","6.26","493","104","10.57","44.08","0.5","182","3399","3367","29.27","28.88","44.12","44.75","",""
"3/5/2022 18:00","6.19","491","103","10.73","44.58","0.51","191","3410","3373","30.52","28.35","44.22","44.04","",""
"3/5/2022 19:00","6.18","494","104","10.09","44.5","0.5","188","3371","3442","30.05","28.89","44.52","44.77","",""
"3/5/2022 20:00","6.24","494","103","10.01","45.98","0.49","189","3418","3326","29.03","29.98","44.44","44.85","",""
"3/5/2022 21:00","6.23","489","104","10.66","45.75","0.51","197","3431","3379","30.3","30.95","44.09","44.52","",""
"3/5/2022 22:00","6.28","490","104","10.52","45.28","0.51","188","3436","3337","28.87","28.27","44.62","44.58","",""
"3/5/2022 23:00","6.26","489","103","10.88","45.41","0.5","189","3451","3381","30.89","29.31","44.67","44.77","",""
"3/6/2022 0:00","6.26","492","103","10.33","44.83","0.51","181","3458","3301","29.28","30.07","44.92","44.91","",""
"3/6/2022 1:00","6.15","490","104","10.91","45.56","0.5","189","3389","3318","30.34","30.32","44.8","44.55","",""
"3/6/2022 2:00","6.28","492","104","10.58","44.96","0.49","187","3449","3325","29.04","29.78","44.76","44.87","",""
"3/6/2022 3:00","6.14","492","103","10.69","44.25","0.49","181","3418","3350","28.36","30.71","44.26","44.78","",""
"3/6/2022 4:00","6.15","489","103","10.39","45.53","0.5","190","3469","3490","30.07","30.86","44.6","44.33","",""
"3/6/2022 5:00","6.16","492","104","10.16","45.24","0.5","194","3352","3488","28.44","30.29","44.59","44.95","",""
"3/6/2022 6:00","6.16","493","104","10.09","44.11","0.5","185","3475","3362","30.44","30.44","44.15","44.17","",""
"3/6/2022 7:00","6.18","492","103","10.69","44.34","0.51","198","3478","3345","29.01","29.99","44.51","44.81","",""
"3/6/2022 8:00","6.25","490","104","10.18","45.57","0.5","187","3358","3300","28.97","30.4","44.41","44.15","",""
"3/6/2022 9:00","6.15","490","103","10.82","45.26","0.49","187","3350","3462","30.32","30.47","44.11","44.8","",""
"3/6/2022 10:00","6.23","489","103","10.15","44.19","0.49","195","3466","3486","30.9","28.73","44.18","44.41","",""
"3/6/2022 11:00","6.18","493","104","10.03","45.67","0.49","181","3375","3441","30.86","30.31","44.59","44.75","",""
"3/6/2022 12:00","6.24","491","103","10.34","45.51","0.5","194","3441","3356","28.59","30.48","44.32","44.17","",""
"3/6/2022 13:00","6.14","494","103","10.53","45.26","0.49","195","3388","3473","29.68","28.34","44.64","44.52","",""
"3/6/2022 14:00","6.24","490","104","10.4","45.52","0.49","196","3399","3415","30.13","29.16","44.99","44.7","",""
"3/6/2022 15:00","6.28","490","103","10.08","45.02","0.5","187","3461","3381","30.66","28.14","44.63","44.54","",""
"3/6/2022 16:00","6.13","490","104","10.53","45.36","0.49","192","3426","3316","30.07","28.03","44.69","44.44","",""
"3/6/2022 17:00","6.29","490","104","10.33","44.61","0.51","181","3458","3481","28.56","29.83","44.83","44.39","",""
"3/6/2022 18:00","6.17","492","103","10.24","44.3","0.51","197","3363","3396","29.69","29.15","44.28","44.21","",""
"3/6/2022 19:00","6.29","492","104","10.2","45.5","0.5","189","3400","3390","28.23","28.45","44.78","44.98","",""
"3/6/2022 20:00","6.21","494","104","10.34","44.71","0.51","183","3452","3483","29.53","29.84","44.17","44.02","",""
"3/6/2022 21:00","6.13","492","103","10.06","44.21","0.5","188","3431","3342","28.92","30.57","44.3","44.62","",""
"3/6/2022 22:00","6.2","491","103","10.28","44.33","0.51","182","3480","3312","29.09","29.24","44.01","44.97","",""
"3/6/2022 23:00","6.16","491","103","10.66","45.97","0.5","195","3423","3332","29.1","30.9","44.55","44.02","",""
"3/7/2022 0:00","6.19","494","103","10.84","45.42","0.5","191","3486","3324","29.95","29.08","44.76","44.07","",""
"3/7/2022 1:00","6.3","489","104","10.59","45.07","0.5","192","3426","3328","28.7","28.88","44.12","44.96","",""
"3/7/2022 2:00","6.22","494","104","10.94","45.14","0.49","193","3393","3458","30.62","28.81","44.5","44.4","",""
"3/7/2022 3:00","6.23","489","103","10.9","44.79","0.49","197","3441","3413","30.62","28.17","44.15","44","",""
"3/7/2022 4:00","6.26","491","104","10.17","44.54","0.5","191","3411","3343","28.65","28.82","44.19","44.91","",""
"3/7/2022 5:00","6.17","493","103","10.17","44.6","0.5","197","3390","3464","29.76","29.97","44.02","44.91","",""
"3/7/2022 6:00","6.21","493","103","10.5","45.7","0.5","181","3379","3452","30.81","29.62","44.5","44.62","",""
"3/7/2022 7:00","6.22","494","104","10.57","45.91","0.5","188","3386","3438","29.87","30.02","44.34","44.74","",""
"3/7/2022 8:00","6.12","494","103","10.78","44.82","0.51","181","3383","3364","30.53","30.82","44.83","44.33","",""
"3/7/2022 9:00","6.29","493","104","10.34","45.08","0.5","187","3352","3439","30.63","28.43","44.99","44.31","",""
"3/7/2022 10:00","6.18","492","103","10.01","45.01","0.51","189","3435","3419","30.54","30.58","44.59","44.47","",""
"3/7/2022 11:00","6.28","492","103","10.28","44.38","0.51","196","3401","3444","29.95","29.21","44.48","44.84","",""
"3/7/2022 12:00","6.26","491","104","10.87","44.1","0.51","182","3441","3400","28.33","30.57","44.88","44.27","",""
"3/7/2022 13:00","6.22","489","104","10.18","45.66","0.5","194","3451","3423","29.63","28.88","44.38","44.86","",""
"3/7/2022 14:00","6.29","492","104","10.46","44.47","0.5","195","3437","3496","29.56","28.56","44.43","44.32","",""
"3/7/2022 15:00","6.17","490","104","10.92","45.36","0.5","195","3473","3352","29.58","29.93","44.92","44.79","",""
"3/7/2022 16:00","6.24","491","104","10.98","44.45","0.5","185","3483","3335","29.69","30.39","44.26","44.91","",""
"3/7/2022 17:00","6.13","494","104","10.11","45.98","0.5","197","3494","3308","30.68","30.47","44.71","44.53","",""
"3/7/2022 18:00","6.13","492","104","10.81","44.5","0.5","184","3396","3414","29.07","30.02","44.34","44.88","",""
"3/7/2022 19:00","6.11","492","104","10.74","44.64","0.5","190","3387","3421","28.15","30.43","44.37","44.88","",""
"3/7/2022 20:00","6.24","493","103","10.11","44.62","0.51","192","3455","3414","30.2","28.61","44.31","44.9","",""
"3/7/2022 21:00","6.28","491","103","10.83","44.27","0.51","181","3444","3335","29.9","29.3","44.79","44.02","",""
"3/7/2022 22:00","6.27","489","103","10.15","44.72","0.51","196","3467","3367","28.14","29.71","44.03","44.69","",""
"3/7/2022 23:00","6.17","492","104","10.15","45.45","0.5","186","3420","3323","30.74","28.14","44.75","44.24","",""
"3/8/2022 0:00","6.29","493","103","10.7","44.49","0.51","188","3376","3434","28.89","30.76","44.94","44.7","",""
"3/8/2022 1:00","6.24","494","104","10.42","44.43","0.51","193","3426","3356","30.37","28.49","44.7","44.17","",""
"3/8/2022 2:00","6.27","492","103","10.62","44.09","0.49","197","3384","3475","30.6","28.75","44.13","44.87","",""
"3/8/2022 3:00","6.16","492","103","10.42","45.61","0.51","196","3429","3393","30.94","28.92","44.09","44.52","",""
"3/8/2022 4:00","6.23","493","104","10.54","44.49","0.51","194","3392","3312","29.66","29.4","44.78","44.32","",""
"3/8/2022 5:00","6.3","491","103","10.73","44.85","0.5","193","3435","3453","28.44","29.69","44.49","44.28","",""
"3/8/2022 6:00","6.12","492","104","10.95","44.95","0.5","190","3417","3461","30.03","29.59","44.44","44.08","",""
"3/8/2022 7:00","6.28","492","104","10.22","45.63","0.5","181","3484","3373","28.62","30.36","44.32","44.7","",""
"3/8/2022 8:00","6.22","490","104","10.98","45.93","0.49","199","3496","3349","30.21","30.26","44.85","44.09","",""
"3/8/2022 9:00","6.2","493","104","10.65","44.43","0.5","186","3376","3410","30.94","30.94","44.49","44.62","",""
"3/8/2022 10:00","6.2","494","103","10.16","45.59","0.51","189","3484","3438","28.27","30.65","44.56","44.23","",""
"3/8/2022 11:00","6.14","491","104","10.47","44.55","0.5","185","3405","3314","30.97","29.5","44.73","44.78","",""
"3/8/2022 12:00","6.27","492","104","10.42","45.28","0.49","199","3493","3409","29.19","30.19","44.69","44.1","",""
"3/8/2022 13:00","6.21","493","103","10.08","45.89","0.51","181","3440","3364","30.95","28.56","44.35","44.44","",""
"3/8/2022 14:00","6.23","492","103","10.43","45.09","0.5","181","3429","3331","28.46","30.7","44.22","44.58","",""
"3/8/2022 15:00","6.28","493","104","10.76","44.01","0.51","186","3422","3369","29.4","29.02","44.39","44.82","",""
"3/8/2022 16:00","6.27","490","104","10.95","45.2","0.49","199","3457","3474","28.71","30.48","44.68","44.01","",""
"3/8/2022 17:00","6.16","493","103","10.74","45.3","0.51","188","3367","3403","29.34","29.37","44.82","44.25","",""
"3/8/2022 18:00","6.29","490","103","10.92","45.34","0.5","196","3353","3470","30.57","29.46","44.34","44.6","",""
"3/8/2022 19:00","6.21","493","104","10.06","45.04","0.51","182","3410","3477","28.12","30.1","44.61","44.56","",""
"3/8/2022 20:00","6.29","493","104","10.15","44.38","0.5","194","3385","3398","28.44","28.51","44.12","44.02","",""
"3/8/2022 21:00","6.18","492","103","10.48","45.44","0.5","181","3398","3313","29.31","29.97","44.93","44.12","",""
"3/8/2022 22:00","6.2","489","104","10.16","44.26","0.5","190","3377","3489","29.2","29.92","45","44.49","",""
"3/8/2022 23:00","6.29","491","103","10.25","45.07","0.5","198","3379","3335","28.19","30.16","44.95","44.02","",""
"3/9/2022 0:00","6.22","489","104","10.34","45.21","0.49","191","3403","3300","29.86","28.82","44.39","44.54","",""
"3/9/2022 1:00","6.21","489","103","10.51","44.51","0.5","187","3405","3403","29.77","30.24","44.29","44.36","",""
"3/9/2022 2:00","6.25","493","103","10.96","45.21","0.49","197","3447","3400","29.21","30.5","44.26","44.55","",""
"3/9/2022 3:00","6.25","490","103","10.83","45.92","0.49","185","3391","3350","28.03","28.6","44.48","44.97","",""
"3/9/2022 4:00","6.28","493","104","10.32","44.71","0.51","191","3467","3426","28.93","28.46","44.37","44.62","",""
"3/9/2022 5:00","6.27","492","104","11","44.83","0.51","181","3497","3375","30.42","28.84","44.68","44.3","",""
"3/9/2022 6:00","6.25","492","103","10.94","44.84","0.5","196","3358","3360","30.04","29.46","44.27","44.72","",""
"3/9/2022 7:00","6.13","494","104","10","45.91","0.49","194","3457","3345","29.37","28.59","44.6","44.48","",""
"3/9/2022 8:00","6.3","494","103","10.58","44.58","0.5","188","3473","3339","29.39","29.76","44.01","44.74","",""
"3/9/2022 9:00","6.28","489","103","10.15","45.46","0.51","187","3383","3331","29.28","30.08","44.23","44.13","",""
"3/9/2022 10:00","6.27","493","104","10.7","44.93","0.51","186","3492","3362","28.12","30.06","44.12","44.22","",""
"3/9/2022 11:00","6.2","492","103","10.21","44.64","0.51","195","3477","3366","30.47","28.06","44.91","44.95","",""
"3/9/2022 12:00","6.15","491","104","10.06","45.86","0.49","198","3428","3433","30.81","30","44.05","44.12","",""
"3/9/2022 13:00","6.29","492","104","10.61","45.64","0.5","182","3456","3386","29.08","30.82","44","44.53","",""
"3/9/2022 14:00","6.2","492","104","10.51","45.56","0.51","189","3457","3352","29.24","29.46","44.84","44.33","",""
"3/9/2022 15:00","6.27","493","103","10.65","45.72","0.49","191","3421","3303","28.87","29.78","44.29","44.79","",""
"3/9/2022 16:00","6.16","490","103","10.64","44.95","0.5","199","3382","3463","29.47","28.23","44.59","44","",""
"3/9/2022 17:00","6.26","489","103","10.35","44.81","0.51","180","3424","3317","29.18","28.53","44.23","44.17","",""
"3/9/2022 18:00","6.19","489","104","10.89","44.5","0.5","192","3400","3370","29.92","29.49","44.22","44.06","",""
"3/9/2022 19:00","6.16","494","103","10.47","44.35","0.51","199","3496","3482","30.96","30.02","44.55","44.31","",""
"3/9/2022 20:00","6.15","494","103","10.43","45.93","0.5","199","3491","3361","30.29","28.18","44.22","44.81","",""
"3/9/2022 21:00","6.25","489","104","10.68","44.26","0.5","196","3409","3394","28.44","28.99","44.75","44.43","",""
"3/9/2022 22:00","6.23","490","104","10.42","44.45","0.51","189","3350","3464","30.32","30.87","44.5","44.76","",""
"3/9/2022 23:00","6.23","489","104","10.84","45.62","0.49","186","3480","3352","28.17","28.31","44.48","44.96","",""
"3/10/2022 0:00","6.18","494","104","10.16","45.54","0.5","184","3463","3311","28.89","29.28","44.85","44.57","",""
"3/10/2022 1:00","6.15","491","103","10.76","44.42","0.5","181","3384","3403","28.58","29.62","44.86","44.27","",""
"3/10/2022 2:00","6.2","492","104","10.76","45.67","0.5","186","3396","3464","28.03","28.3","44.27","44.66","",""
"3/10/2022 3:00","6.17","492","103","10.93","44.07","0.51","187","3409","3324","29.19","30.91","44.67","44.54","",""
"3/10/2022 4:00","6.24","494","104","10.21","44.35","0.51","190","3372","3362","30.98","30.2","44.03","44.28","",""
"3/10/2022 5:00","6.23","493","103","10.75","44.91","0.51","185","3481","3440","29.49","29.03","44.21","44.28","",""
"3/10/2022 6:00","6.14","492","104","10.86","44.73","0.5","199","3473","3307","30.72","29.6","44.99","44.14","",""
"3/10/2022 7:00","6.15","489","104","10.04","44.44","0.5","198","3393","3315","28.79","30.36","44.79","44.47","",""
"3/10/2022 8:00","6.14","492","103","10.97","44.81","0.5","189","3393","3338","29.6","30.14","44.8","44.58","",""
"3/10/2022 9:00","6.23","491","104","10.61","45.01","0.49","196","3351","3494","30.66","29.62","44.97","44.69","",""
"3/10/2022 10:00","6.2","489","104","10.26","44.67","0.5","195","3486","3405","29.18","29.79","44.34","44.29","",""
"3/10/2022 11:00","6.19","493","104","10.52","44.9","0.51","181","3379","3316","30.83","29.24","44.19","44.29","",""
"3/10/2022 12:00","6.29","492","104","10.03","44.21","0.5","187","3480","3389","29.15","29.62","44.28","44.17","",""
"3/10/2022 13:00","6.19","489","103","10.45","44.27","0.5","196","3429","3448","28.76","29.2","44.36","44.68","",""
"3/10/2022 14:00","6.27","489","103","10.24","44.93","0.5","197","3371","3432","29.48","28.3","44.93","44.59","",""
"3/10/2022 15:00","6.3","492","104","10.69","45.55","0.51","191","3353","3476","30.6","29.12","44.17","44.82","",""
"3/10/2022 16:00","6.26","493","104","10.95","45.37","0.5","193","3494","3416","28.35","28.86","44.29","44.4","",""
"3/10/2022 17:00","6.2","492","104","10.01","44.9","0.5","192","3366","3321","28.4","30.94","44.2","44.88","",""
"3/10/2022 18:00","6.14","490","103","10.3","44.05","0.5","185","3401","3490","29.94","29.42","44.64","44.82","",""
"3/10/2022 19:00","6.27","494","103","10.78","46","0.5","193","3384","3452","29.37","30.87","44.36","44.17","",""
"3/10/2022 20:00","6.25","489","104","10.96","44.69","0.49","183","3477","3362","28.98","30.32","44.77","44.4","",""
"3/10/2022 21:00","6.3","494","103","10.16","45.86","0.51","182","3412","3477","29.01","28.64","44.73","44.48","",""
"3/10/2022 22:00","6.25","494","103","10.48","45.65","0.51","187","3482","3330","30.5","30.81","45","44.87","",""
"3/10/2022 23:00","6.23","489","104","10.54","45.59","0.5","194","3451","3454","29.27","29.18","44.3","44.95","",""
