"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"3/11/2022 0:00","6.18","492","103","10.46","44.16","0.49","185","3363","3300","28.1","28.29","44.35","44.53","",""
"3/11/2022 1:00","6.3","494","103","10.45","44.9","0.5","193","3398","3489","29.96","29.34","44.67","44.03","",""
"3/11/2022 2:00","6.28","489","104","10.11","45.89","0.51","182","3478","3331","30.14","30.53","44.32","44.75","",""
"3/11/2022 3:00","6.21","494","104","10.47","44.65","0.51","199","3488","3385","29.43","29.24","44.93","44.55","",""
"3/11/2022 4:00","6.25","490","104","10.27","44.34","0.51","180","3373","3499","28.18","29.68","44.06","44.01","",""
"3/11/2022 5:00","6.25","491","104","10.78","45.23","0.5","180","3480","3446","30.1","28.4","44.59","44.36","",""
"3/11/2022 6:00","6.28","492","104","10.32","45.04","0.5","196","3465","3392","30","29.61","44.03","44.16","",""
"3/11/2022 7:00","6.22","492","104","11","45.14","0.5","181","3404","3420","28.3","29.62","44.96","44.11","",""
"3/11/2022 8:00","6.14","490","104","10.16","45.06","0.5","188","3423","3462","28.48","28.78","44.91","44.53","",""
"3/11/2022 9:00","6.25","490","104","10.78","45.85","0.5","196","3382","3408","29.3","30.18","44.58","44.26","",""
"3/11/2022 10:00","6.26","489","104","10.73","45.06","0.51","187","3493","3322","30.03","30.48","44.12","44.85","",""
"3/11/2022 11:00","6.15","489","103","10.96","44.32","0.49","181","3369","3410","30.75","29.41","44.31","44.43","",""
"3/11/2022 12:00","6.15","491","104","10.9","44.23","0.5","184","3397","3480","28.17","29.31","44.04","44.89","",""
"3/11/2022 13:00","6.1","492","104","10.43","44.53","0.49","184","3452","3327","28.57","28.36","44.59","44.75","",""
"3/11/2022 14:00","6.24","489","103","10.16","44.68","0.49","199","3438","3498","28.8","28.38","44.03","44.73","",""
"3/11/2022 15:00","6.13","491","103","10.98","44.22","0.5","198","3437","3425","29.68","28.55","44.19","44.07","",""
"3/11/2022 16:00","6.14","489","104","10.05","45.63","0.49","196","3425","3388","28.8","29.82","44.43","44.26","",""
"3/11/2022 17:00","6.11","492","104","10.22","45.24","0.51","197","3468","3344","28.81","29.41","44.38","44.08","",""
"3/11/2022 18:00","6.2","490","103","10.79","44.68","0.49","184","3458","3482","30.89","28.56","44.38","44.85","",""
"3/11/2022 19:00","6.26","490","103","10.89","44.78","0.5","182","3401","3313","30.3","29.72","44.1","44.68","",""
"3/11/2022 20:00","6.22","493","103","10.71","45.75","0.5","185","3458","3412","28.13","30.36","44.62","44.33","",""
"3/11/2022 21:00","6.24","491","104","10.03","44.37","0.5","189","3375","3456","29.82","30.93","44.69","44.75","",""
"3/11/2022 22:00","6.26","489","103","10.06","44.59","0.49","184","3456","3333","29.14","30.65","44.39","44.21","",""
"3/11/2022 23:00","6.13","494","103","10.38","44.28","0.5","182","3357","3315","29.13","28.46","44.13","44.59","",""
"3/12/2022 0:00","6.25","493","104","11","45.17","0.5","198","3376","3432","29.39","28.24","44.29","44.98","",""
"3/12/2022 1:00","6.16","493","103","10.52","44.85","0.51","195","3493","3416","28.66","29.31","44.8","44.96","",""
"3/12/2022 2:00","6.18","491","103","10.29","44.18","0.5","181","3444","3366","30.35","29.08","44.33","44.83","",""
"3/12/2022 3:00","6.26","489","104","10.61","44.78","0.51","188","3400","3393","28.27","30.81","44.26","44.25","",""
"3/12/2022 4:00","6.23","490","103","10.05","44.81","0.5","186","3381","3377","30.87","28.61","44.95","44.08","",""
"3/12/2022 5:00","6.25","490","104","10.21","44.31","0.51","180","3398","3402","29.18","28.86","44.45","44.74","",""
"3/12/2022 6:00","6.29","493","104","10.79","44.13","0.5","189","3389","3399","28.29","30.66","44.87","44.39","",""
"3/12/2022 7:00","6.12","494","103","10.81","45.75","0.51","199","3489","3468","28.56","30.49","44.23","44.37","",""
"3/12/2022 8:00","6.25","492","104","10.57","44.08","0.51","182","3409","3338","28.19","28.94","44.19","44.91","",""
"3/12/2022 9:00","6.12","493","103","10.75","45.4","0.5","190","3484","3401","28.75","28.23","44.15","44.68","",""
"3/12/2022 10:00","6.24","493","103","10.5","45.76","0.5","192","3453","3433","30.65","29.74","44.84","44.08","",""
"3/12/2022 11:00","6.19","491","103","10.22","44.68","0.49","193","3404","3418","29.62","29.37","44.46","44.25","",""
"3/12/2022 12:00","6.29","490","103","10.15","45.81","0.49","183","3447","3339","29.56","28.06","44.09","44.12","",""
"3/12/2022 13:00","6.11","494","103","10.62","44.22","0.5","195","3441","3334","30.71","28.54","44.74","44.58","",""
"3/12/2022 14:00","6.2","493","104","10.91","44.31","0.51","187","3378","3492","29.93","29.69","44.47","44.59","",""
"3/12/2022 15:00","6.29","493","104","10.97","44.07","0.5","189","3386","3460","29.66","28.94","44.7","44.8","",""
"3/12/2022 16:00","6.23","492","103","10.61","44.37","0.5","190","3397","3453","29.59","29.15","44.82","44.5","",""
"3/12/2022 17:00","6.19","489","103","10.95","45.42","0.49","198","3480","3462","30.47","30.64","44.73","44.95","",""
"3/12/2022 18:00","6.14","491","104","10.84","45.59","0.49","199","3364","3460","28.7","29.01","44.57","44.22","",""
"3/12/2022 19:00","6.24","490","104","10.95","44.86","0.5","198","3447","3413","30.98","28.83","44.47","44.68","",""
"3/12/2022 20:00","6.14","493","104","10.22","44.07","0.49","191","3496","3499","30.98","30.44","44.36","44.53","",""
"3/12/2022 21:00","6.28","493","103","10.61","44.39","0.49","199","3394","3442","28.53","30.22","44.5","44.3","",""
"3/12/2022 22:00","6.25","490","104","10.28","45.14","0.51","180","3397","3362","30.3","30.51","44.62","44.91","",""
"3/12/2022 23:00","6.17","490","103","10.43","44","0.51","191","3402","3491","28.75","29.29","44.69","44.17","",""
"3/13/2022 0:00","6.27","493","103","10.42","45.66","0.5","180","3394","3427","28.15","28.21","44.09","44.63","",""
"3/13/2022 1:00","6.23","490","104","10.17","45.38","0.5","180","3382","3304","30.68","29.08","44.73","44.44","",""
"3/13/2022 2:00","6.27","489","103","10.15","45.67","0.5","186","3424","3477","28.35","30.49","44.33","44.82","",""
"3/13/2022 3:00","6.17","493","103","10.69","44.57","0.49","189","3429","3498","29.59","30.02","44.36","44.67","",""
"3/13/2022 4:00","6.18","492","104","10.85","45.1","0.49","185","3482","3420","29.48","30.13","44.45","44.09","",""
"3/13/2022 5:00","6.26","493","103","10.59","44.59","0.49","194","3456","3430","28.72","30.62","44.37","44.53","",""
"3/13/2022 6:00","6.21","492","104","10.79","45.52","0.49","184","3489","3419","29.47","30.05","44.26","44.87","",""
"3/13/2022 7:00","6.3","489","104","10.58","45.94","0.5","197","3391","3389","28.15","30.05","44.35","44.11","",""
"3/13/2022 8:00","6.26","492","103","10.59","44.8","0.5","182","3458","3326","30.32","29.58","44.76","44.16","",""
"3/13/2022 9:00","6.24","489","103","10.94","44.76","0.5","182","3385","3407","30.73","29.28","44.22","44.93","",""
"3/13/2022 10:00","6.26","491","104","10.63","45.74","0.5","187","3469","3497","29.47","28.39","44.45","44.68","",""
"3/13/2022 11:00","6.3","494","103","10.16","45.14","0.5","199","3487","3494","30.9","29.65","44.25","44.26","",""
"3/13/2022 12:00","6.28","491","104","10.16","44.75","0.5","187","3426","3484","29.82","29.6","44.27","44.16","",""
"3/13/2022 13:00","6.15","491","104","10.43","45.52","0.5","194","3425","3340","28.47","29.93","44.15","44.59","",""
"3/13/2022 14:00","6.21","490","104","10.24","44.72","0.5","180","3477","3484","29","29.7","44.47","44.28","",""
"3/13/2022 15:00","6.13","494","103","10.55","45.42","0.51","195","3369","3392","30.38","30.92","44.75","44.12","",""
"3/13/2022 16:00","6.27","490","103","10.98","45.44","0.49","192","3369","3498","30.87","28.81","44.71","44.16","",""
"3/13/2022 17:00","6.21","493","104","10.23","44.42","0.5","191","3430","3400","28.59","28.75","44.15","44.71","",""
"3/13/2022 18:00","6.13","494","104","10.73","44.6","0.49","188","3490","3499","28.11","29.67","44.71","44.69","",""
"3/13/2022 19:00","6.12","492","103","10.94","45.39","0.49","196","3361","3346","28.43","30.52","45","44.77","",""
"3/13/2022 20:00","6.2","492","104","10.76","45.21","0.49","199","3394","3470","28.33","28.58","44.65","44.46","",""
"3/13/2022 21:00","6.12","489","104","10.23","44.53","0.49","197","3433","3481","29.11","28.35","44.51","44.68","",""
"3/13/2022 22:00","6.29","489","103","10.07","44.27","0.5","180","3433","3328","28.45","30.97","44.05","44.29","",""
"3/13/2022 23:00","6.2","489","104","10.77","45.76","0.5","184","3401","3352","30.75","28.28","44.25","44.22","",""
"3/14/2022 0:00","6.12","494","103","10.83","45.75","0.51","199","3450","3361","28.28","30.31","44.98","44.19","",""
"3/14/2022 1:00","6.21","492","104","10.25","44.5","0.5","191","3372","3447","28.93","29.32","44.64","44.45","",""
"3/14/2022 2:00","6.22","493","104","10.37","45.65","0.51","188","3397","3330","30.14","30.46","44.37","44.91","",""
"3/14/2022 3:00","6.28","493","103","10.05","45.68","0.51","197","3367","3427","29.59","28.07","44.21","44.98","",""
"3/14/2022 4:00","6.22","493","104","10.43","44.93","0.5","188","3357","3484","29.88","29.36","44.3","44.78","",""
"3/14/2022 5:00","6.23","490","103","10.99","44.7","0.51","196","3495","3309","28.59","30.46","44.01","44.47","",""
"3/14/2022 6:00","6.16","490","104","10.37","45.51","0.51","193","3443","3412","30.71","30.15","44.25","44.14","",""
"3/14/2022 7:00","6.1","491","103","10.68","45.43","0.5","192","3368","3365","28.84","30.64","44.82","44.75","",""
"3/14/2022 8:00","6.12","492","104","10.2","44.75","0.49","190","3436","3383","30.05","30.72","44.1","44.33","",""
"3/14/2022 9:00","6.29","489","103","10.78","45.4","0.5","197","3361","3470","28.45","28.29","44.49","44.72","",""
"3/14/2022 10:00","6.21","492","104","10.95","44.87","0.5","199","3400","3407","30.79","28.65","44.63","44.45","",""
"3/14/2022 11:00","6.15","491","103","10.89","44.25","0.49","182","3391","3319","30.62","30.55","44.32","44.61","",""
"3/14/2022 12:00","6.11","494","103","10.35","44.5","0.49","190","3393","3439","28.46","29.11","44.92","44.47","",""
"3/14/2022 13:00","6.14","493","104","10.03","45.13","0.5","180","3439","3421","30.12","29.03","44.45","44.72","",""
"3/14/2022 14:00","6.23","493","104","10.47","44.91","0.5","182","3497","3485","30.06","28.1","44.46","44.77","",""
"3/14/2022 15:00","6.29","494","104","10.82","44.45","0.51","192","3397","3486","28.05","30.8","44.74","44.16","",""
"3/14/2022 16:00","6.2","493","104","10.13","44.42","0.5","181","3460","3307","28.45","30.16","44.54","44.12","",""
"3/14/2022 17:00","6.26","490","103","10.46","45.61","0.49","189","3479","3402","28.03","28.09","44.58","44.5","",""
"3/14/2022 18:00","6.27","493","103","10.02","45.65","0.51","187","3387","3319","29.23","29.29","44.34","44.61","",""
"3/14/2022 19:00","6.11","494","104","10.59","45.96","0.5","192","3489","3462","29.75","28.99","44.55","44.79","",""
"3/14/2022 20:00","6.19","491","103","10.42","45.45","0.49","183","3451","3495","30.63","29.55","44.95","44.45","",""
"3/14/2022 21:00","6.28","491","103","10.02","45.04","0.5","183","3388","3499","30.09","29.82","44.32","44.15","",""
"3/14/2022 22:00","6.15","491","104","10.01","44.81","0.5","189","3364","3329","28.88","30.59","44.25","44.12","",""
"3/14/2022 23:00","6.12","492","103","10.17","44.57","0.49","185","3481","3353","28.22","29.51","44.41","44.18","",""
"3/15/2022 0:00","6.12","490","103","10.82","44.07","0.5","185","3460","3493","30.02","28.39","44.47","44.56","",""
"3/15/2022 1:00","6.24","494","103","10.85","44.53","0.51","181","3414","3497","30.12","30.8","44.64","44.7","",""
"3/15/2022 2:00","6.22","493","103","10.47","44.82","0.49","192","3401","3491","30.5","28.98","44.86","44.58","",""
"3/15/2022 3:00","6.11","493","103","10.02","45.64","0.49","190","3476","3483","30.57","28.96","44.04","44.98","",""
"3/15/2022 4:00","6.11","491","103","10.9","44.53","0.49","186","3357","3395","29.54","29.45","44.08","44.62","",""
"3/15/2022 5:00","6.13","493","104","10.98","44.01","0.5","185","3407","3452","30.78","29.04","44.52","44.57","",""
"3/15/2022 6:00","6.19","490","103","10.1","45.55","0.49","196","3375","3415","29.91","29.73","44.25","44.78","",""
"3/15/2022 7:00","6.24","494","103","10.91","44.84","0.51","188","3391","3435","28.2","30.36","44.19","44.57","",""
"3/15/2022 8:00","6.18","491","104","10.37","45.83","0.49","192","3352","3443","30.67","29.3","44.11","44.39","",""
"3/15/2022 9:00","6.21","493","103","10.49","45.79","0.5","191","3423","3333","28.98","30.78","44.05","44.79","",""
"3/15/2022 10:00","6.14","489","104","10.14","45.78","0.49","193","3439","3493","28.08","30.54","44.65","44.43","",""
"3/15/2022 11:00","6.11","490","103","10.78","44.24","0.51","185","3455","3307","30.92","28.66","44.22","44.11","",""
"3/15/2022 12:00","6.25","494","103","10.18","45.49","0.5","190","3415","3359","29.48","29.47","44.07","44.15","",""
"3/15/2022 13:00","6.28","493","103","10.64","45.52","0.49","181","3426","3359","30.86","30.57","44.39","44.85","",""
"3/15/2022 14:00","6.27","489","103","10.59","45.59","0.5","181","3406","3484","30.62","30.79","44.72","44.67","",""
"3/15/2022 15:00","6.17","490","103","10.61","44.57","0.5","182","3484","3484","30.04","28.7","44.46","44.65","",""
"3/15/2022 16:00","6.13","489","104","10.99","44.47","0.5","195","3426","3410","29.34","29.06","44.81","44.11","",""
"3/15/2022 17:00","6.3","494","103","10.73","44.49","0.5","188","3351","3454","28.29","29.16","44.59","44.16","",""
"3/15/2022 18:00","6.15","492","104","10.75","45.47","0.5","184","3422","3388","30.38","30.65","44.83","44.93","",""
"3/15/2022 19:00","6.3","492","104","10.78","44.9","0.49","194","3478","3451","30.1","28.45","44.75","44.42","",""
"3/15/2022 20:00","6.19","493","103","10","45.2","0.49","183","3388","3408","29.46","28.31","44.8","44.71","",""
"3/15/2022 21:00","6.16","491","104","10.82","45.26","0.5","188","3498","3327","29.86","29.72","44.34","44.19","",""
"3/15/2022 22:00","6.22","490","104","10.31","44.83","0.51","194","3420","3301","30.86","29.78","44.63","44.35","",""
"3/15/2022 23:00","6.11","493","104","10.22","45.2","0.51","182","3477","3303","30.3","29.07","44.54","44.51","",""
"3/16/2022 0:00","6.23","494","103","10.28","45.11","0.5","190","3422","3356","28.73","28.18","44.47","44.08","",""
"3/16/2022 1:00","6.21","492","103","10.07","44.03","0.5","186","3439","3311","28.51","28.37","44.38","44.06","",""
"3/16/2022 2:00","6.24","490","103","10.61","45","0.5","194","3419","3397","29.62","29.76","44.05","44.59","",""
"3/16/2022 3:00","6.19","493","103","10.71","44.4","0.51","193","3443","3460","29.13","29.16","44.95","44.02","",""
"3/16/2022 4:00","6.13","493","104","10.53","44.32","0.49","193","3455","3490","29.06","30.34","44.29","44.82","",""
"3/16/2022 5:00","6.29","491","103","10.74","44.17","0.5","181","3430","3468","29.54","30.45","44.43","44.73","",""
"3/16/2022 6:00","6.28","490","104","10.56","45.79","0.51","190","3406","3490","29.63","28.16","44.73","44.3","",""
"3/16/2022 7:00","6.27","493","104","10.94","44.08","0.49","189","3406","3464","28.41","29.37","44.5","44.59","",""
"3/16/2022 8:00","6.17","494","104","10.68","44.07","0.5","184","3464","3356","28.26","29.96","44.41","44.3","",""
"3/16/2022 9:00","6.13","493","104","10.91","45.91","0.49","187","3361","3352","29.9","28.69","44.62","44.96","",""
"3/16/2022 10:00","6.15","491","104","10.66","44.83","0.5","188","3423","3475","28.83","28.81","44.12","44.43","",""
"3/16/2022 11:00","6.13","489","103","10.26","44.62","0.5","192","3411","3422","30.79","28.28","44.39","44.61","",""
"3/16/2022 12:00","6.16","493","103","10.5","45.96","0.51","196","3434","3380","28.46","30.61","44.9","44.13","",""
"3/16/2022 13:00","6.18","492","103","10.07","45.72","0.49","196","3449","3485","29.31","28.37","44.43","44.56","",""
"3/16/2022 14:00","6.16","493","103","10.86","45.75","0.5","196","3486","3349","28.13","30.77","44.5","44.39","",""
"3/16/2022 15:00","6.29","494","103","10.58","45.5","0.5","194","3444","3355","29.98","29.38","44.47","44.8","",""
"3/16/2022 16:00","6.17","490","103","10.46","45.8","0.49","188","3489","3354","28.8","29.99","44.96","44.25","",""
"3/16/2022 17:00","6.22","491","104","10.84","44.67","0.49","199","3367","3460","30.68","28.02","44.03","44.82","",""
"3/16/2022 18:00","6.19","494","103","10.34","45.27","0.49","192","3376","3370","30.7","30.26","44.52","44.13","",""
"3/16/2022 19:00","6.27","493","104","10.68","45.87","0.51","182","3352","3463","30.86","29.53","44.05","44.02","",""
"3/16/2022 20:00","6.13","491","103","10.98","45.48","0.51","198","3399","3322","30.4","28.64","44.85","44.5","",""
"3/16/2022 21:00","6.19","491","103","10.93","45.91","0.5","189","3356","3415","28.31","28.89","44.81","44.52","",""
"3/16/2022 22:00","6.24","491","103","10.58","44.15","0.5","186","3414","3476","29.75","30.87","44.59","44.22","",""
"3/16/2022 23:00","6.17","489","104","10.99","45.7","0.5","182","3418","3479","30.61","28.57","44.8","44.8","",""
"3/17/2022 0:00","6.29","494","104","10.09","45.63","0.51","185","3458","3343","30.04","29.36","44.94","44.39","",""
"3/17/2022 1:00","6.2","490","103","10.25","45.68","0.49","199","3384","3404","28.12","29.57","44.11","44.94","",""
"3/17/2022 2:00","6.17","492","103","10.49","45.1","0.5","191","3455","3332","30.54","30.57","44.55","44.65","",""
"3/17/2022 3:00","6.15","494","103","10.03","45.66","0.49","199","3450","3334","28.5","28.6","44.77","44.67","",""
"3/17/2022 4:00","6.15","493","104","10.38","44.05","0.5","180","3499","3376","29.28","30.16","44.14","44.74","",""
"3/17/2022 5:00","6.28","489","104","10.98","44.8","0.51","191","3454","3418","30.88","28.25","44.93","44.47","",""
"3/17/2022 6:00","6.24","491","104","10.31","44.08","0.5","194","3381","3474","29.42","28.19","44.34","44.66","",""
"3/17/2022 7:00","6.28","490","104","10.56","45.07","0.5","190","3408","3450","30.09","29.57","44.53","44.2","",""
"3/17/2022 8:00","6.17","490","104","10.98","44.06","0.51","186","3484","3348","29.51","28.42","44.22","44.02","",""
"3/17/2022 9:00","6.29","489","103","10.33","44.98","0.49","194","3482","3330","29.68","28.9","44.8","44.43","",""
"3/17/2022 10:00","6.28","490","104","10.09","45.66","0.5","187","3480","3440","30.97","28.88","44.5","44.86","",""
"3/17/2022 11:00","6.29","492","104","10.17","45.83","0.51","184","3382","3300","29.24","28.94","44.72","44.52","",""
"3/17/2022 12:00","6.26","492","104","10.97","44.82","0.5","195","3434","3364","28.61","30.16","44.5","44.15","",""
"3/17/2022 13:00","6.22","492","104","10.98","44.62","0.49","181","3497","3485","29.3","30.49","44.2","44.76","",""
"3/17/2022 14:00","6.18","493","103","10.04","44.11","0.5","198","3411","3320","28.89","28.5","44.72","44.53","",""
"3/17/2022 15:00","6.26","493","103","10.98","45.84","0.5","199","3495","3377","28.89","29.97","44.11","44.55","",""
"3/17/2022 16:00","6.29","490","104","10.15","45.42","0.5","191","3383","3339","28.58","30.9","44.09","44.02","",""
"3/17/2022 17:00","6.26","492","104","10.98","44.66","0.5","183","3373","3354","28.59","29.77","44.22","44.78","",""
"3/17/2022 18:00","6.11","490","104","10.62","44.23","0.5","196","3489","3386","30.81","29.02","44.61","44.39","",""
"3/17/2022 19:00","6.27","491","104","10.08","44.6","0.51","196","3454","3474","29.78","28.26","44.53","44.46","",""
"3/17/2022 20:00","6.11","491","103","10.05","44.78","0.5","191","3400","3425","30.8","29.76","44.41","44.77","",""
"3/17/2022 21:00","6.12","492","103","10.06","44.29","0.49","194","3359","3413","30.56","29.03","44.15","44.24","",""
"3/17/2022 22:00","6.27","492","104","10.44","44.47","0.5","187","3484","3349","30.69","29.57","44.29","44.09","",""
"3/17/2022 23:00","6.13","490","104","10.99","44.8","0.5","182","3449","3412","29.5","30.86","44.72","44.26","",""
"3/18/2022 0:00","6.11","490","104","10.82","44.1","0.49","184","3488","3446","30.51","28.7","44.59","44.61","",""
"3/18/2022 1:00","6.15","491","104","10.59","44.78","0.49","196","3377","3430","30.45","29.52","44.84","44.51","",""
"3/18/2022 2:00","6.11","494","103","10.25","45.75","0.5","180","3485","3434","29.66","29.15","44.09","44.4","",""
"3/18/2022 3:00","6.12","492","103","10.44","44.56","0.5","195","3480","3469","29.13","30.93","44.63","44.47","",""
"3/18/2022 4:00","6.2","492","104","10.15","45.27","0.49","183","3417","3333","30.27","28.67","44.24","44.94","",""
"3/18/2022 5:00","6.17","491","103","10.87","45.98","0.49","198","3442","3363","28.71","29.58","45","44.76","",""
"3/18/2022 6:00","6.24","490","103","10.93","44.31","0.49","188","3398","3487","30.38","30.61","44.23","44.37","",""
"3/18/2022 7:00","6.2","494","103","10.73","44","0.49","183","3493","3483","29.05","28.93","44.57","44.19","",""
"3/18/2022 8:00","6.26","490","103","10.32","45.29","0.49","193","3495","3354","28.64","28.95","44.97","44.11","",""
"3/18/2022 9:00","6.21","493","104","10.31","45.86","0.51","180","3360","3482","28.88","28.58","44.95","44.63","",""
"3/18/2022 10:00","6.21","489","104","10.4","45.52","0.5","190","3426","3385","29.16","29.44","44.62","44.96","",""
"3/18/2022 11:00","6.2","494","104","10.6","45.42","0.49","192","3358","3462","29.34","28.34","44.87","44.33","",""
"3/18/2022 12:00","6.19","490","103","10.51","45.73","0.5","198","3354","3434","28.1","30.2","44.37","44.82","",""
"3/18/2022 13:00","6.18","490","104","10.56","44.58","0.51","192","3471","3375","28.68","30.18","44.62","44.36","",""
"3/18/2022 14:00","6.19","492","104","10.69","44.19","0.51","187","3426","3365","30.65","29.46","44.59","44.54","",""
"3/18/2022 15:00","6.2","489","103","10.58","44.56","0.5","197","3427","3492","28.02","30.35","44.89","44.93","",""
"3/18/2022 16:00","6.25","494","103","10.32","45.15","0.51","191","3453","3476","29.14","28.44","44.09","44.25","",""
"3/18/2022 17:00","6.26","493","104","10.4","44.09","0.5","180","3482","3334","30.96","29.92","44.02","44.52","",""
"3/18/2022 18:00","6.23","491","104","10.89","44.58","0.49","183","3455","3494","30.63","29.95","44.53","44.98","",""
"3/18/2022 19:00","6.14","494","103","10.67","45.24","0.51","186","3372","3326","30.86","30.97","44.9","44.09","",""
"3/18/2022 20:00","6.29","493","103","10.95","44.57","0.51","182","3367","3447","29.57","29.6","44.78","44.43","",""
"3/18/2022 21:00","6.27","491","103","10.39","44.21","0.51","181","3440","3442","28.93","30.71","44.22","44.98","",""
"3/18/2022 22:00","6.1","490","103","10.58","44.37","0.5","192","3422","3384","29.66","29.69","44.63","44.15","",""
"3/18/2022 23:00","6.19","494","104","10.18","44.94","0.5","189","3354","3417","29.45","28.16","44.62","44.31","",""
"3/19/2022 0:00","6.13","494","103","10.52","45.52","0.51","188","3435","3472","28.88","30.46","44.51","44.97","",""
"3/19/2022 1:00","6.29","492","104","10.6","44.61","0.5","189","3408","3459","28","28.21","44.65","44.1","",""
"3/19/2022 2:00","6.21","492","104","10.36","44.73","0.5","180","3398","3464","28.06","28.22","44.79","44.63","",""
"3/19/2022 3:00","6.3","494","104","10.74","45.57","0.5","195","3417","3301","28.6","28.15","44.35","44.28","",""
"3/19/2022 4:00","6.24","492","103","10.67","44.12","0.5","184","3439","3480","29.03","28.1","44.58","44.07","",""
"3/19/2022 5:00","6.24","489","103","10.69","45.72","0.49","192","3449","3401","30.1","30.17","44.8","44.47","",""
"3/19/2022 6:00","6.11","489","103","10.88","45.3","0.5","197","3419","3392","30.33","29.66","44.39","44.76","",""
"3/19/2022 7:00","6.11","490","103","10.98","44.54","0.51","198","3468","3458","30.8","28.27","44.48","44.06","",""
"3/19/2022 8:00","6.26","490","103","10.95","45.58","0.5","190","3360","3358","28.28","29.13","44.91","44.93","",""
"3/19/2022 9:00","6.18","489","103","10.24","44.81","0.51","199","3357","3446","29.1","28.54","44.73","44.94","",""
"3/19/2022 10:00","6.25","489","104","10.11","44.56","0.5","194","3491","3343","28.94","29.13","44.6","44.75","",""
"3/19/2022 11:00","6.23","491","104","10.31","45.98","0.49","182","3362","3466","29.25","29.43","44.24","44.58","",""
"3/19/2022 12:00","6.23","493","103","10.01","44.17","0.51","183","3473","3310","28.87","28.52","44.18","44.59","",""
"3/19/2022 13:00","6.25","489","103","10.71","45.6","0.49","199","3354","3485","30.87","28.37","44.8","44.18","",""
"3/19/2022 14:00","6.15","492","104","10.65","45.53","0.5","192","3479","3495","30.74","29.77","44.54","44.39","",""
"3/19/2022 15:00","6.18","493","103","10.15","45.14","0.5","193","3448","3423","30.24","29.34","44.62","44.55","",""
"3/19/2022 16:00","6.17","491","104","10.97","44.11","0.49","198","3496","3394","30.44","29.68","44.14","44.8","",""
"3/19/2022 17:00","6.27","492","103","10.09","45.83","0.49","190","3485","3358","29.99","28.61","44.21","44.27","",""
"3/19/2022 18:00","6.25","491","103","10.4","44.11","0.5","182","3466","3450","30.9","29.76","44.98","44.12","",""
"3/19/2022 19:00","6.25","493","103","10.15","45.4","0.49","198","3479","3342","29.95","28.18","44.41","44.68","",""
"3/19/2022 20:00","6.18","493","103","10.97","44.3","0.5","199","3357","3461","30.39","28.8","44.53","44.75","",""
"3/19/2022 21:00","6.14","490","103","10.87","45.96","0.51","191","3380","3449","29.13","29.48","45","44.37","",""
"3/19/2022 22:00","6.16","493","104","10.58","44.9","0.51","190","3395","3312","29.35","29.31","44.61","44.6","",""
"3/19/2022 23:00","6.16","490","103","10.94","45","0.5","185","3391","3335","30.25","29.87","44.22","44.08","",""
"3/20/2022 0:00","6.25","494","104","10.67","44.1","0.49","180","3437","3424","29.8","29.05","44.03","44.17","",""
"3/20/2022 1:00","6.17","493","104","10.37","45.88","0.5","186","3364","3340","30.96","30.86","44.31","44.7","",""
"3/20/2022 2:00","6.21","492","104","10.77","45.15","0.5","186","3471","3472","29.65","28.44","44.65","44.98","",""
"3/20/2022 3:00","6.18","492","103","10.76","44.54","0.49","190","3357","3422","28.87","28.47","44.34","44.27","",""
"3/20/2022 4:00","6.14","489","103","10.17","44.4","0.5","182","3470","3453","30.99","29.68","44.08","44.27","",""
"3/20/2022 5:00","6.14","493","103","10.27","44.99","0.5","183","3495","3401","28.76","28.14","44.87","44.49","",""
"3/20/2022 6:00","6.18","492","104","10.02","44.22","0.5","197","3360","3315","29.16","29.39","44.04","44.02","",""
"3/20/2022 7:00","6.17","491","104","10.51","44.44","0.51","182","3449","3482","28.98","30.69","44.28","44.51","",""
"3/20/2022 8:00","6.18","493","103","10.76","45.35","0.49","190","3479","3395","29.61","29.84","44.64","44.41","",""
"3/20/2022 9:00","6.12","494","104","10.69","45.63","0.49","182","3450","3470","28.31","29.75","44.45","44.6","",""
"3/20/2022 10:00","6.25","491","104","10.65","44.67","0.5","197","3433","3452","28.79","29.62","44.92","44.55","",""
"3/20/2022 11:00","6.25","494","104","10.46","44.08","0.5","186","3448","3375","30.97","30.83","44.44","44.41","",""
"3/20/2022 12:00","6.11","489","103","10.32","44.94","0.5","189","3421","3421","29.2","29.47","44.86","44.37","",""
"3/20/2022 13:00","6.16","492","104","10.16","45.99","0.5","191","3492","3435","29.37","28.28","44.04","44.08","",""
"3/20/2022 14:00","6.26","494","103","10.91","44.3","0.5","186","3407","3303","28.3","30.31","44.88","44.12","",""
"3/20/2022 15:00","6.3","493","103","10.83","45.53","0.49","190","3464","3321","28.32","30.72","44.31","44.08","",""
"3/20/2022 16:00","6.25","491","104","10.75","45.34","0.5","196","3407","3349","29.25","28.85","44.18","44.31","",""
"3/20/2022 17:00","6.2","490","104","10.3","45.6","0.49","191","3466","3376","30.97","28.52","44.08","44.36","",""
"3/20/2022 18:00","6.23","489","103","10.18","44.23","0.49","180","3370","3401","29.22","28.86","44.43","44.35","",""
"3/20/2022 19:00","6.16","492","103","10.19","45.35","0.5","199","3351","3395","30.48","29.8","44.98","44.44","",""
"3/20/2022 20:00","6.11","494","104","10.47","44.48","0.51","185","3351","3329","29.23","28.87","44.95","44.63","",""
"3/20/2022 21:00","6.15","494","103","10.87","45.11","0.49","196","3447","3307","29.9","30.95","44.5","44.21","",""
"3/20/2022 22:00","6.3","491","104","10.19","45.5","0.49","190","3388","3374","30.62","30.44","44.51","44.11","",""
"3/20/2022 23:00","6.28","494","104","10.78","45.27","0.49","183","3432","3492","30.53","29.16","44.49","44.51","",""
"3/21/2022 0:00","6.19","492","103","10.57","45.99","0.49","181","3486","3372","28.85","28.65","44.31","44.35","",""
"3/21/2022 1:00","6.17","494","103","10.19","44.87","0.5","187","3366","3324","30.86","28.74","44.91","44.58","",""
"3/21/2022 2:00","6.28","493","104","10.33","44.55","0.5","198","3450","3494","28.47","29.29","44.45","44.4","",""
"3/21/2022 3:00","6.18","489","103","10.95","45.27","0.5","193","3423","3424","29.75","28.45","44.28","44.42","",""
"3/21/2022 4:00","6.21","494","104","10.74","45.17","0.5","199","3494","3483","29.17","28.17","44.29","44.71","",""
"3/21/2022 5:00","6.22","491","104","10.78","45.38","0.51","187","3371","3403","30.23","28.8","44.56","44.36","",""
"3/21/2022 6:00","6.13","494","103","10.46","45.59","0.5","184","3369","3331","30.04","28.77","44.72","44.4","",""
"3/21/2022 7:00","6.14","491","104","10.83","45.98","0.51","181","3406","3428","28.83","29.89","44.77","44.18","",""
"3/21/2022 8:00","6.26","491","104","10.6","45.11","0.5","184","3405","3406","29.08","30.9","44.52","44.24","",""
"3/21/2022 9:00","6.12","491","103","10.65","45.51","0.5","197","3441","3319","28.05","30.17","44.93","44.07","",""
"3/21/2022 10:00","6.29","494","104","10.02","45.96","0.5","193","3459","3353","28.71","28.49","44.6","44.52","",""
"3/21/2022 11:00","6.24","493","103","10.86","44.38","0.49","187","3390","3475","29.99","30.89","44.81","44.17","",""
"3/21/2022 12:00","6.23","490","103","10.07","44.9","0.5","183","3357","3447","29.34","28.8","44.05","44.8","",""
"3/21/2022 13:00","6.29","491","104","10.3","45.34","0.51","188","3367","3370","29.39","28.72","44.42","44.62","",""
"3/21/2022 14:00","6.22","489","103","10.69","45.36","0.5","180","3483","3489","30.71","29.39","44.64","44.28","",""
"3/21/2022 15:00","6.17","494","103","10.72","44.84","0.51","180","3377","3327","29.95","30.16","44.53","44.56","",""
"3/21/2022 16:00","6.17","494","103","10.62","44.87","0.5","188","3429","3432","30.82","29.4","44.2","44.27","",""
"3/21/2022 17:00","6.17","493","104","10.92","44.15","0.5","184","3373","3426","29.19","29.98","44.48","44.61","",""
"3/21/2022 18:00","6.23","493","103","10.07","44.9","0.5","193","3420","3460","30.53","29.16","44.16","44.4","",""
"3/21/2022 19:00","6.23","491","103","10.4","44.63","0.51","194","3362","3321","28.07","28.27","44.86","44.91","",""
"3/21/2022 20:00","6.12","494","104","10.75","44.5","0.5","182","3412","3381","28.72","29.24","44.83","44.43","",""
"3/21/2022 21:00","6.14","492","104","10.26","45.42","0.49","184","3489","3381","30.45","28.89","44.6","44.26","",""
"3/21/2022 22:00","6.26","491","104","10.72","45.56","0.49","189","3487","3372","30.66","29.21","44.02","44.78","",""
"3/21/2022 23:00","6.17","493","104","10.98","44.69","0.49","197","3491","3313","30.07","29.62","44.51","44.08","",""
"3/22/2022 0:00","6.29","489","104","10.82","44.58","0.51","189","3384","3341","28.19","30.94","44.23","44.7","",""
"3/22/2022 1:00","6.16","491","104","10.84","45.88","0.5","181","3475","3392","30.39","30.09","44.62","44.74","",""
"3/22/2022 2:00","6.22","491","104","10.53","45.57","0.5","191","3362","3383","30.72","28.18","44.37","44.99","",""
"3/22/2022 3:00","6.12","494","103","10.2","45.46","0.51","196","3396","3426","28.61","28.34","44.69","44.9","",""
"3/22/2022 4:00","6.3","489","104","10.01","45.39","0.51","196","3430","3441","28.61","29.39","44.8","44.09","",""
"3/22/2022 5:00","6.25","490","104","10.95","44.15","0.5","189","3469","3391","30.74","30.64","44.85","44.5","",""
"3/22/2022 6:00","6.18","491","103","10.35","45.48","0.5","198","3452","3385","30.62","29.64","44.65","44.52","",""
"3/22/2022 7:00","6.2","490","104","10.46","45.36","0.49","193","3467","3457","30.86","29.09","44.43","44.32","",""
"3/22/2022 8:00","6.15","491","103","10.46","45.8","0.49","180","3451","3444","28.91","29.05","44","44.1","",""
"3/22/2022 9:00","6.19","493","103","10.31","44.7","0.51","188","3372","3445","30.12","29.96","44.57","44.69","",""
"3/22/2022 10:00","6.11","490","103","10.42","45.66","0.51","199","3482","3446","30.57","30.97","44.33","44.34","",""
"3/22/2022 11:00","6.15","489","104","10.53","44.14","0.49","191","3419","3468","29.17","29.13","44.47","44.47","",""
"3/22/2022 12:00","6.24","494","103","10.54","44.99","0.5","189","3494","3446","29.25","29.72","44.18","44.63","",""
"3/22/2022 13:00","6.12","491","103","10.82","44.94","0.51","196","3476","3336","28.9","28.37","44.88","44.88","",""
"3/22/2022 14:00","6.26","493","103","10.92","45.63","0.5","180","3485","3390","28.39","29.14","44.8","44.14","",""
"3/22/2022 15:00","6.19","491","104","10.58","46","0.5","197","3494","3432","28.61","29.6","44.8","44.6","",""
"3/22/2022 16:00","6.25","489","104","10.55","44.27","0.51","181","3380","3486","28.65","29.27","44.25","44.35","",""
"3/22/2022 17:00","6.2","492","103","10.39","45.48","0.51","187","3406","3399","30.73","30.58","44.52","44.16","",""
"3/22/2022 18:00","6.22","494","104","10.75","44.6","0.5","194","3381","3393","28.82","29.78","44.78","44.86","",""
"3/22/2022 19:00","6.14","492","104","10.94","45.16","0.51","184","3439","3462","28.07","28.96","44.01","44.18","",""
"3/22/2022 20:00","6.21","492","103","10.41","45.99","0.5","188","3460","3312","28.3","30.98","44.38","44.89","",""
"3/22/2022 21:00","6.11","491","103","10.48","45.25","0.5","189","3405","3329","29.38","28.35","44.81","44.52","",""
"3/22/2022 22:00","6.21","492","104","10.88","44.49","0.49","195","3397","3405","30.83","30.74","44.54","44.03","",""
"3/22/2022 23:00","6.16","489","104","10.12","44.11","0.51","196","3435","3313","29.47","30.47","44.73","44.58","",""
"3/23/2022 0:00","6.26","492","104","10.4","45.02","0.5","195","3438","3383","28.72","29.83","44.41","44.15","",""
"3/23/2022 1:00","6.24","494","104","10.55","45.5","0.51","185","3468","3316","30.2","30.67","44.28","44.33","",""
"3/23/2022 2:00","6.27","493","103","10.23","45.11","0.5","187","3380","3374","30.59","28.22","44.96","44.5","",""
"3/23/2022 3:00","6.14","494","103","10.05","45.61","0.51","197","3387","3373","28.68","28.42","44.71","44.3","",""
"3/23/2022 4:00","6.29","493","103","10.41","44.48","0.5","185","3396","3306","28.47","28.78","44.5","44.29","",""
"3/23/2022 5:00","6.27","492","104","10.52","44.17","0.5","185","3391","3382","30.44","29.33","44.58","44.75","",""
"3/23/2022 6:00","6.12","492","104","10.9","45.1","0.5","184","3457","3302","29.61","29.3","44.06","44.86","",""
"3/23/2022 7:00","6.23","492","103","10.29","45.19","0.51","180","3417","3394","28.44","30.37","44.6","44.01","",""
"3/23/2022 8:00","6.3","492","103","10.04","45.2","0.49","182","3395","3321","29.67","28.37","44.5","44","",""
"3/23/2022 9:00","6.19","494","103","10.61","44.46","0.51","185","3463","3463","30.14","29.73","44.82","44.11","",""
"3/23/2022 10:00","6.21","493","104","10.43","44.26","0.5","180","3371","3376","29.95","30.16","44.85","44.84","",""
"3/23/2022 11:00","6.23","494","103","10.01","44.52","0.5","196","3491","3489","28.3","28.49","44.39","44.88","",""
"3/23/2022 12:00","6.26","489","104","10.4","44.36","0.51","184","3392","3378","28.78","28.82","44.84","44.93","",""
"3/23/2022 13:00","6.2","491","103","10.75","44.06","0.5","181","3355","3407","28.12","30.02","44.3","45","",""
"3/23/2022 14:00","6.16","490","103","10.03","44.99","0.49","188","3417","3366","30.4","28.58","44.66","44.28","",""
"3/23/2022 15:00","6.29","493","104","10.29","45.03","0.5","189","3391","3385","29.5","29.01","44.35","44.55","",""
"3/23/2022 16:00","6.15","494","103","10.86","44.82","0.51","182","3379","3389","28.61","29.77","44.15","44.97","",""
"3/23/2022 17:00","6.25","492","104","10.26","45.23","0.5","184","3403","3356","29.24","28.33","44.05","44.19","",""
"3/23/2022 18:00","6.29","492","104","10.99","44.21","0.51","194","3382","3348","30.57","30.02","44.71","44.31","",""
"3/23/2022 19:00","6.16","491","104","10.12","45.23","0.49","185","3415","3347","28.91","30.13","44.28","44.87","",""
"3/23/2022 20:00","6.29","493","104","10.34","45.13","0.5","180","3377","3479","30.24","29.54","44.21","44.44","",""
"3/23/2022 21:00","6.23","492","103","10.67","45.93","0.5","188","3486","3372","29.14","29.39","44.72","44.54","",""
"3/23/2022 22:00","6.17","494","104","10.89","44.49","0.5","194","3350","3410","30.4","29.05","44.86","44.85","",""
"3/23/2022 23:00","6.25","494","103","10.69","45.85","0.5","188","3463","3387","29.9","30.38","44.94","44.63","",""
"3/24/2022 0:00","6.18","492","103","10.84","44.21","0.51","185","3475","3463","28.91","29.48","44.86","44.53","",""
"3/24/2022 1:00","6.23","494","104","10.39","44.62","0.5","180","3357","3320","29.23","30.06","44.61","44.95","",""
"3/24/2022 2:00","6.3","491","104","10.98","44.4","0.5","195","3402","3320","29.78","30.6","44.19","44.09","",""
"3/24/2022 3:00","6.24","489","104","10.99","44.59","0.5","186","3414","3389","30.43","28.4","44.46","44.37","",""
"3/24/2022 4:00","6.17","494","104","10.45","45.14","0.5","199","3355","3439","30.04","28.8","44.84","44.66","",""
"3/24/2022 5:00","6.24","493","104","10.9","45.97","0.49","193","3490","3318","28.73","29.4","44.58","44.79","",""
"3/24/2022 6:00","6.15","491","104","10.45","44.71","0.5","195","3484","3399","28.43","28.32","44.4","44.79","",""
"3/24/2022 7:00","6.11","493","103","10.16","44.35","0.49","192","3474","3300","28.48","30.86","44.99","44.86","",""
"3/24/2022 8:00","6.11","489","104","10.5","45.42","0.51","181","3399","3410","29.5","28.25","44.79","44.29","",""
"3/24/2022 9:00","6.27","491","104","10.77","45.93","0.5","189","3379","3307","30.07","30.78","44.56","44.47","",""
"3/24/2022 10:00","6.13","490","104","10.93","45.3","0.5","194","3448","3356","28.48","28.59","44.71","44.94","",""
"3/24/2022 11:00","6.24","489","104","10.96","44.92","0.5","191","3490","3303","29.85","29.2","44.1","44.36","",""
"3/24/2022 12:00","6.22","494","104","10.43","44.58","0.51","183","3493","3362","29.24","29.55","44.52","44.2","",""
"3/24/2022 13:00","6.17","493","103","10.22","45.22","0.5","189","3377","3375","30.78","28.04","44.01","44.56","",""
"3/24/2022 14:00","6.25","494","103","10.66","44.12","0.5","195","3415","3440","30.04","28.94","44.75","44.37","",""
"3/24/2022 15:00","6.25","489","103","10.04","45.84","0.5","181","3427","3481","28.61","30.55","44.22","44.59","",""
"3/24/2022 16:00","6.28","491","103","10.12","44.25","0.49","199","3400","3383","30.92","29.59","44.05","44.97","",""
"3/24/2022 17:00","6.13","494","104","10.11","45.44","0.5","198","3450","3453","29.47","28.53","44.74","44.83","",""
"3/24/2022 18:00","6.27","494","104","10.41","45.82","0.51","184","3480","3405","28.95","28.16","44.46","44.28","",""
"3/24/2022 19:00","6.3","489","104","10.63","44.16","0.51","190","3364","3431","30.54","28.33","44.04","44.35","",""
"3/24/2022 20:00","6.24","489","103","10.09","44.66","0.51","186","3427","3331","29.46","30.15","44.22","44.28","",""
"3/24/2022 21:00","6.22","493","104","10.32","44.96","0.49","190","3420","3332","30.97","29.7","44.88","44.69","",""
"3/24/2022 22:00","6.23","491","104","10.97","45.69","0.49","195","3416","3445","30.82","29.08","44.87","44.82","",""
"3/24/2022 23:00","6.17","492","103","10.74","45.59","0.51","186","3462","3302","28.01","29.89","44.05","44.66","",""
"3/25/2022 0:00","6.26","490","104","10.62","45.69","0.5","185","3377","3303","30.07","30.31","44.8","44.6","",""
"3/25/2022 1:00","6.19","490","103","10.69","44.35","0.51","180","3356","3321","30.28","30.84","44.42","44.13","",""
"3/25/2022 2:00","6.17","492","103","10.12","45.39","0.49","182","3494","3342","29.39","28.99","44.23","44.76","",""
"3/25/2022 3:00","6.16","494","103","10.82","45.45","0.51","192","3469","3315","29.33","28.36","44.26","44.44","",""
"3/25/2022 4:00","6.28","491","103","10.86","45.86","0.49","187","3388","3320","28.51","28.15","44.78","44.84","",""
"3/25/2022 5:00","6.25","494","103","10.35","45.05","0.49","194","3413","3465","28.32","29.93","44.92","44.37","",""
"3/25/2022 6:00","6.23","490","103","10.81","44.92","0.5","182","3355","3419","29.52","30.05","44.09","44.72","",""
"3/25/2022 7:00","6.21","489","104","10.14","45.83","0.51","196","3485","3336","30.18","30.33","44.5","44.98","",""
"3/25/2022 8:00","6.24","490","104","10.18","44.02","0.5097","185","3384","3341","29.57","29.02","44.32","44.71","",""
"3/25/2022 9:00","6.2","492","103","10.77","44.26","0.5094","193","3350","3403","30.31","29.55","44.33","44.11","",""
"3/25/2022 10:00","6.26","490","104","10.08","44.02","0.5091","181","3412","3349","28.92","30.49","44.22","44.69","",""
"3/25/2022 11:00","6.12","494","103","10.59","44.68","0.5088","193","3414","3327","29.08","30.38","44.14","44.68","",""
"3/25/2022 12:00","6.21","491","104","10.44","45.35","0.5085","190","3461","3416","30.4","29.32","44.75","44.45","",""
"3/25/2022 13:00","6.27","491","104","10.66","44.6","0.5082","196","3419","3422","30.54","30.75","44.84","44.99","",""
"3/25/2022 14:00","6.12","493","104","10.23","45.2","0.5079","182","3469","3442","28.4","30.36","44.75","44.16","",""
"3/25/2022 15:00","6.15","489","104","10.43","45.22","0.5076","184","3391","3345","30.42","28.98","44.23","44.1","",""
"3/25/2022 16:00","6.3","493","104","10.23","45.96","0.5073","184","3406","3333","29.33","29.63","44.15","44.48","",""
"3/25/2022 17:00","6.24","492","103","10.32","45.24","0.507","195","3361","3361","30.81","29.9","44.39","44.94","",""
"3/25/2022 18:00","6.24","492","104","10.43","44","0.5067","187","3491","3456","30.09","30.56","44.2","44.25","",""
"3/25/2022 19:00","6.24","494","104","10.56","44.59","0.5064","184","3455","3481","29.71","29.25","44.13","44.55","",""
"3/25/2022 20:00","6.27","492","104","10.63","45.64","0.5061","182","3498","3491","29.48","29.26","44.46","44.22","",""
"3/25/2022 21:00","6.18","493","104","10.77","45.12","0.5058","183","3460","3339","29.97","29.68","44.14","44.09","",""
"3/25/2022 22:00","6.28","494","103","10.6","44.3","0.5055","183","3476","3372","29.89","28.04","44.29","44.9","",""
"3/25/2022 23:00","6.27","491","103","10.33","45.98","0.5052","187","3352","3435","28.39","28.69","44.51","44.29","",""
"3/26/2022 0:00","6.23","491","104","10.03","45.91","0.5049","197","3398","3407","30.42","28.86","44.94","44.46","",""
"3/26/2022 1:00","6.13","494","103","10.6","45.15","0.5046","181","3472","3491","30.77","28.05","44.94","44.87","",""
"3/26/2022 2:00","6.28","493","104","10.21","44.49","0.5043","196","3424","3366","29.17","28.99","44.11","44.22","",""
"3/26/2022 3:00","6.29","491","104","10.86","45.69","0.504","180","3359","3311","30.53","28.25","44.57","44.79","",""
"3/26/2022 4:00","6.25","491","103","10.02","45.64","0.5037","194","3499","3461","30.55","29","44.07","44.49","",""
"3/26/2022 5:00","6.15","491","103","10.78","44.93","0.5034","181","3407","3443","29.3","29.79","44.86","44.18","",""
"3/26/2022 6:00","6.3","492","104","10.98","45.49","0.5031","183","3412","3327","30.88","30.24","44.98","44.9","",""
"3/26/2022 7:00","6.27","492","104","10.82","45.76","0.5028","196","3449","3341","29.6","29.49","44.06","44.63","",""
"3/26/2022 8:00","6.27","491","104","10.52","44.06","0.5025","183","3366","3402","28.35","29.01","44.32","44.64","",""
"3/26/2022 9:00","6.2","494","103","10.9","45.44","0.5022","181","3432","3463","28.42","28.65","44.46","44.01","",""
"3/26/2022 10:00","6.2","494","103","10.98","45.53","0.5019","186","3452","3414","29.35","30.65","44.32","44.82","",""
"3/26/2022 11:00","6.13","493","103","10.29","45.31","0.5016","180","3447","3320","28.05","28.1","44.23","44.63","",""
"3/26/2022 12:00","6.13","492","104","10.29","44.87","0.5013","192","3466","3413","28.13","30.08","44.92","44.64","",""
"3/26/2022 13:00","6.19","492","104","10.76","44.25","0.501","180","3431","3389","30.48","30.21","44.79","44.44","",""
"3/26/2022 14:00","6.24","493","103","10.03","45.83","0.5007","199","3378","3313","29.73","29.03","44.61","44.09","",""
"3/26/2022 15:00","6.25","489","103","10.93","45.26","0.5004","195","3424","3431","29.27","29.21","44.63","44.28","",""
"3/26/2022 16:00","6.23","492","104","10.54","44.22","0.5001","197","3470","3407","30.17","30.29","44.54","44.98","",""
"3/26/2022 17:00","6.29","493","103","10.77","45.61","0.4998","187","3480","3465","28.24","29.62","44.59","44.63","",""
"3/26/2022 18:00","6.18","491","103","10.31","45.04","0.4995","197","3411","3331","28.52","30.48","44.52","44.27","",""
"3/26/2022 19:00","6.11","493","103","10.18","45.13","0.4992","192","3354","3468","29.9","29.24","44.38","44.55","",""
"3/26/2022 20:00","6.25","490","104","10.9","44.28","0.4989","181","3363","3392","28.66","28.76","44.57","44.25","",""
"3/26/2022 21:00","6.11","492","104","10.74","44.74","0.4986","196","3438","3439","30.14","30.48","44.4","44.63","",""
"3/26/2022 22:00","6.12","493","104","10.86","44.58","0.4983","190","3364","3361","30.91","29.31","44.4","44.54","",""
"3/26/2022 23:00","6.2","491","103","10.27","45.97","0.498","196","3428","3372","29.34","28.27","44.35","44.62","",""
"3/27/2022 0:00","6.16","489","103","10.53","44.36","0.4977","197","3480","3417","29.22","30.43","44.11","44.6","",""
"3/27/2022 1:00","6.14","491","104","10.87","45.67","0.4974","186","3390","3377","28.85","30.33","44.3","44.53","",""
"3/27/2022 2:00","6.2","494","103","10.76","44.94","0.4971","193","3361","3437","29.02","28.74","44.73","44.81","",""
"3/27/2022 3:00","6.25","489","104","10.36","45.25","0.4968","191","3391","3371","28.37","28.56","44.95","44.15","",""
"3/27/2022 4:00","6.24","490","104","10.54","44.29","0.4965","180","3421","3387","29.85","29.18","44.82","44.62","",""
"3/27/2022 5:00","6.22","490","104","10.55","45.64","0.4962","181","3354","3361","28.59","30.62","44.15","44.27","",""
"3/27/2022 6:00","6.26","494","104","10.78","44.31","0.4959","180","3442","3351","30.09","30.96","44","44.86","",""
"3/27/2022 7:00","6.16","494","104","10.06","44.22","0.4956","188","3416","3458","29.49","29.96","44.78","44.98","",""
"3/27/2022 8:00","6.16","491","103","10.5","45.88","0.4953","196","3476","3347","30.16","28.24","44.99","44.9","",""
"3/27/2022 9:00","6.12","493","104","10.37","45.93","0.495","185","3441","3391","28.45","29.1","44.57","44.3","",""
"3/27/2022 10:00","6.15","489","103","10.77","45.84","0.4947","197","3472","3468","29.34","30.63","44.25","44.64","",""
"3/27/2022 11:00","6.28","491","104","10.33","45.61","0.4944","182","3471","3454","29.15","29.62","44.03","44.26","",""
"3/27/2022 12:00","6.14","492","104","10.73","44.91","0.4941","189","3373","3494","29.22","28.11","44.19","44.68","",""
"3/27/2022 13:00","6.28","492","104","10.64","45.49","0.4938","196","3444","3423","29.6","30.39","44.33","44.71","",""
"3/27/2022 14:00","6.3","492","104","10.02","44.1","0.4935","180","3390","3345","28.03","28.44","44.9","44.09","",""
"3/27/2022 15:00","6.26","492","104","10.1","45.26","0.4932","183","3374","3320","28.13","30.16","44.02","45","",""
"3/27/2022 16:00","6.28","489","104","10.24","45.47","0.4929","195","3451","3386","29.64","30.99","44.39","44.21","",""
"3/27/2022 17:00","6.25","491","103","10.61","44.86","0.4926","195","3425","3337","28.64","29.57","44.69","44.35","",""
"3/27/2022 18:00","6.18","493","104","10.19","45.7","0.4923","199","3357","3436","30.83","28.66","44.21","44.04","",""
"3/27/2022 19:00","6.29","492","104","10.79","45.94","0.492","189","3459","3370","28.4","29.58","44.09","44.24","",""
"3/27/2022 20:00","6.28","489","104","10.73","44.27","0.4917","198","3380","3308","30.78","29.56","44.08","44.87","",""
"3/27/2022 21:00","6.19","492","103","10.89","44.05","0.4914","197","3356","3490","29.16","28.25","44.75","44.81","",""
"3/27/2022 22:00","6.17","491","103","10.5","45.22","0.4911","199","3382","3317","29.96","28.75","44.88","44.36","",""
"3/27/2022 23:00","6.28","490","104","10.75","45.6","0.4908","190","3469","3445","28.19","29.23","44.93","44.14","",""
"3/28/2022 0:00","6.14","492","104","10.57","45.72","0.4905","186","3474","3424","29.96","30.77","44.53","44.05","",""
"3/28/2022 1:00","6.25","492","103","10.51","44.23","0.4902","198","3434","3498","28.43","29.24","44.64","44.25","",""
"3/28/2022 2:00","6.23","494","104","10.05","45.06","0.4899","195","3350","3380","30.73","30.14","44.86","44.97","",""
