"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"3/28/2022 3:00","6.15","490","103","10.95","45.61","0.4896","182","3415","3448","28.43","29.72","44.24","44.2","",""
"3/28/2022 4:00","6.22","493","104","10.44","45","0.4893","189","3425","3336","30.17","28.53","44.2","44.13","",""
"3/28/2022 5:00","6.27","491","103","10.57","45.62","0.489","193","3413","3356","30.22","29.67","44.6","44.3","",""
"3/28/2022 6:00","6.15","491","103","10.79","44.11","0.4887","191","3475","3458","28.05","30.7","44.21","44.2","",""
"3/28/2022 7:00","6.27","491","104","10.56","44.56","0.4884","192","3372","3482","29.05","29.54","44.65","44.44","",""
"3/28/2022 8:00","6.16","493","104","10.86","45.08","0.4881","185","3497","3459","30.74","28.64","44.24","44.29","",""
"3/28/2022 9:00","6.28","493","104","10.3","44.86","0.4878","198","3376","3371","28.02","28.21","44.97","44.25","",""
"3/28/2022 10:00","6.23","491","104","10.21","44.6","0.4875","189","3376","3475","29.13","28.53","44.73","44.03","",""
"3/28/2022 11:00","6.11","489","103","10.98","45.36","0.4872","184","3492","3420","29.97","29.43","44.65","44.51","",""
"3/28/2022 12:00","6.15","494","103","10.97","45.26","0.4869","193","3408","3475","28.01","30.52","44.08","44.16","",""
"3/28/2022 13:00","6.13","490","104","10.89","44.96","0.4866","192","3426","3495","30.48","28.63","44.85","44.03","",""
"3/28/2022 14:00","6.24","489","104","10.35","45.14","0.4863","191","3405","3436","29.42","29.12","44.25","44.39","",""
"3/28/2022 15:00","6.19","492","103","10.79","45.92","0.486","187","3461","3361","28.97","29.04","44.56","44.95","",""
"3/28/2022 16:00","6.17","493","103","10.75","45.01","0.4857","192","3466","3317","30.23","28.48","44.2","44.69","",""
"3/28/2022 17:00","6.21","490","104","10.84","45.14","0.4854","192","3495","3401","28.35","29.06","44.42","44.94","",""
"3/28/2022 18:00","6.26","490","103","10.05","44.71","0.4851","189","3382","3458","29.64","28.75","44.91","44.99","",""
"3/28/2022 19:00","6.27","491","104","10.28","44.76","0.4848","180","3428","3480","30.67","30.1","44.13","44.32","",""
"3/28/2022 20:00","6.22","492","103","10.29","44.95","0.4845","186","3442","3402","28.67","29.97","44.51","44.56","",""
"3/28/2022 21:00","6.16","489","103","10.43","45.49","0.4842","196","3469","3494","30.89","29.49","44.55","44.42","",""
"3/28/2022 22:00","6.18","494","103","10.85","44.11","0.4839","182","3358","3392","29.48","30.14","44.79","44.93","",""
"3/28/2022 23:00","6.23","490","103","10.88","45.64","0.4836","183","3469","3374","28.73","28.59","44.34","44.56","",""
"3/29/2022 0:00","6.26","493","103","10.8","45.03","0.4833","186","3488","3328","30.2","29.22","44.66","44.72","",""
"3/29/2022 1:00","6.11","493","103","10.47","45.79","0.483","188","3451","3476","30.44","29.33","44.43","44.6","",""
"3/29/2022 2:00","6.2","489","104","10.82","45.96","0.4827","184","3441","3329","29.55","29.94","44.24","44.71","",""
"3/29/2022 3:00","6.24","494","104","10.98","45.75","0.4824","180","3474","3418","29.07","28.17","44.29","44.3","",""
"3/29/2022 4:00","6.25","494","103","10.94","44.92","0.4821","186","3483","3488","28.63","29.28","44.21","44.29","",""
"3/29/2022 5:00","6.17","492","104","10.9","44.95","0.4818","196","3460","3300","30.32","28.64","44.97","45","",""
"3/29/2022 6:00","6.1","493","103","10.73","44.9","0.4815","195","3434","3474","28.96","28.2","44.92","44.34","",""
"3/29/2022 7:00","6.28","494","104","10.55","44.49","0.4812","186","3402","3421","29.49","30.74","44.08","44.29","",""
"3/29/2022 8:00","6.25","491","103","10.29","44.78","0.4809","185","3366","3327","28.14","28.06","44.09","44.7","",""
"3/29/2022 9:00","6.27","489","103","10.94","44.59","0.4806","187","3357","3356","28.1","29.08","44.01","44.16","",""
"3/29/2022 10:00","6.29","490","104","10.47","44.53","0.4803","198","3351","3393","29.08","30.28","44.31","44.86","",""
"3/29/2022 11:00","6.12","493","103","10.05","45.73","0.48","186","3363","3309","30.97","30.35","44.31","44.07","",""
"3/29/2022 12:00","6.26","489","103","10.03","44.27","0.4797","184","3476","3400","30.98","28.13","44.67","44.11","",""
"3/29/2022 13:00","6.12","491","103","10.62","44.58","0.4794","185","3438","3416","29.14","28.64","44.78","44.5","",""
"3/29/2022 14:00","6.15","490","104","10.96","44.32","0.4791","188","3426","3476","28.9","29.68","44.83","44.34","",""
"3/29/2022 15:00","6.15","494","103","10.59","45.15","0.4788","192","3465","3477","28.07","29.57","44.7","44.57","",""
"3/29/2022 16:00","6.28","494","103","10.43","45.14","0.4785","181","3495","3312","30.87","29.48","44.13","44.23","",""
"3/29/2022 17:00","6.17","491","103","10.12","45.09","0.4782","181","3365","3498","30.57","30.69","44.91","44.36","",""
"3/29/2022 18:00","6.16","494","103","10.88","44.28","0.4779","184","3406","3393","28.12","28.78","44.15","44.78","",""
"3/29/2022 19:00","6.25","489","103","10.02","44.36","0.4776","199","3423","3477","30.74","30.7","44.92","44.62","",""
"3/29/2022 20:00","6.28","493","103","10.58","44.62","0.4773","196","3379","3407","29.94","29.82","44.02","44.63","",""
"3/29/2022 21:00","6.28","492","104","10.78","44.16","0.477","185","3497","3406","30.29","28.85","44.99","44.94","",""
"3/29/2022 22:00","6.26","491","103","10.81","44.91","0.4767","194","3474","3359","30.64","30.21","44.8","44.71","",""
"3/29/2022 23:00","6.15","492","103","10.04","44.32","0.4764","191","3364","3388","28.5","30.08","44.05","44.31","",""
"3/30/2022 0:00","6.25","490","103","10.62","45.21","0.4761","188","3455","3309","28.82","29.65","44.82","44.08","",""
"3/30/2022 1:00","6.11","491","103","10.2","44.21","0.4758","188","3397","3317","28.68","28.27","44.95","44.11","",""
"3/30/2022 2:00","6.19","493","104","10.88","45.41","0.4755","197","3498","3306","30.01","29.73","44.4","44.31","",""
"3/30/2022 3:00","6.2","489","104","10.46","44.52","0.4752","193","3353","3475","29.39","28.12","44.37","44.97","",""
"3/30/2022 4:00","6.24","493","103","10.7","45.01","0.4749","186","3359","3430","29.65","29.97","44.02","44.61","",""
"3/30/2022 5:00","6.26","493","103","10.77","44.19","0.4746","196","3470","3430","29.78","30.39","44.93","44.02","",""
"3/30/2022 6:00","6.27","494","103","10.96","44.46","0.4743","192","3370","3451","28.17","28.52","44.46","44.88","",""
"3/30/2022 7:00","6.12","492","104","10.61","45.98","0.474","197","3380","3307","30.73","29.45","44.31","44.17","",""
"3/30/2022 8:00","6.12","489","104","10.25","45.38","0.4737","189","3373","3382","29.53","28.44","44.03","44.91","",""
"3/30/2022 9:00","6.13","489","103","10.63","45.29","0.4734","188","3464","3324","28.16","29.65","44.32","44.71","",""
"3/30/2022 10:00","6.14","491","103","10.79","45.41","0.4731","183","3402","3368","30.85","28.83","44.96","44.62","",""
"3/30/2022 11:00","6.27","491","103","10.03","45.71","0.4728","184","3354","3464","30.67","28.75","44.98","44.51","",""
"3/30/2022 12:00","6.2","494","103","10.69","45.6","0.4725","184","3416","3331","29.66","29.48","44.7","44.2","",""
"3/30/2022 13:00","6.22","490","104","10.06","45.49","0.4722","184","3370","3445","28.7","28.13","44.56","44.09","",""
"3/30/2022 14:00","6.12","490","104","10.74","45.1","0.4719","190","3492","3368","28.57","29.45","44.55","44.74","",""
"3/30/2022 15:00","6.14","494","104","10.16","45.81","0.4716","190","3357","3456","28.14","30.51","44.98","44.62","",""
"3/30/2022 16:00","6.26","492","103","10.35","45.87","0.4713","181","3494","3426","29.1","30.73","44.55","44.82","",""
"3/30/2022 17:00","6.12","490","103","10.28","44.87","0.471","188","3458","3416","28.28","29.92","44.16","44.78","",""
"3/30/2022 18:00","6.24","494","104","10.23","44.9","0.4707","199","3468","3433","29.89","29.73","44.19","44.01","",""
"3/30/2022 19:00","6.22","493","103","10.81","44.38","0.4704","193","3368","3406","30.87","29.78","44.52","44.79","",""
"3/30/2022 20:00","6.12","491","104","10.69","45.2","0.4701","183","3404","3385","28.67","29.59","44.39","44.95","",""
"3/30/2022 21:00","6.16","489","104","10.37","44.76","0.4698","180","3420","3450","30.59","30.38","44.08","44.41","",""
"3/30/2022 22:00","6.12","492","104","10.76","45.24","0.4695","183","3422","3380","29.08","30.79","44.07","44.75","",""
"3/30/2022 23:00","6.2","489","104","10.31","44.47","0.4692","195","3387","3498","29.48","29.56","44.78","44.63","",""
"3/31/2022 0:00","6.25","494","104","10.88","44.94","0.4689","187","3427","3462","29.83","29.22","44.92","44.98","",""
"3/31/2022 1:00","6.21","494","104","10.69","45.49","0.4686","187","3449","3469","30.57","29.51","44.06","44.12","",""
"3/31/2022 2:00","6.17","490","103","10.75","44.43","0.4683","198","3438","3490","29.49","28.61","44.11","44.44","",""
"3/31/2022 3:00","6.17","492","104","10.61","44","0.468","194","3398","3348","29.69","29.23","44.65","44.75","",""
"3/31/2022 4:00","6.19","490","104","10.93","45.29","0.4677","190","3364","3490","28.15","29.94","44.94","44.25","",""
"3/31/2022 5:00","6.21","494","104","10.32","45.18","0.4674","191","3447","3342","28.73","28.52","44.93","45","",""
"3/31/2022 6:00","6.14","490","103","10.46","45.35","0.4671","186","3478","3367","28.08","29.78","44.28","44.9","",""
"3/31/2022 7:00","6.19","490","103","10.26","45.15","0.4668","194","3427","3482","28.17","29.29","44.06","44.73","",""
"3/31/2022 8:00","6.2","491","104","10.69","44.39","0.4665","184","3478","3417","30.96","28.61","44.32","44.19","",""
"3/31/2022 9:00","6.15","490","103","10.3","45.15","0.4662","191","3358","3451","28.56","29.82","44.94","44.12","",""
"3/31/2022 10:00","6.22","489","104","10.16","44.74","0.4659","184","3424","3307","29.25","29.43","44.13","44.54","",""
"3/31/2022 11:00","6.11","491","103","10.15","45.94","0.4656","197","3429","3344","28.35","29.5","44.13","44.85","",""
"3/31/2022 12:00","6.27","490","103","10.7","45.64","0.4653","199","3478","3410","29.26","29.94","44.97","44.32","",""
"3/31/2022 13:00","6.2","494","104","10.43","45.43","0.465","187","3479","3308","29.02","29.65","44.91","44.98","",""
"3/31/2022 14:00","6.24","494","104","10.07","45.8","0.4647","180","3485","3411","29.51","28.28","44.98","44.52","",""
"3/31/2022 15:00","6.27","490","103","10.55","44.18","0.4644","181","3410","3480","29.24","30.33","44.58","44.11","",""
"3/31/2022 16:00","6.18","491","103","10.68","45.04","0.4641","198","3432","3315","28.44","30.15","44.8","44.74","",""
"3/31/2022 17:00","6.3","489","104","10.83","45.19","0.4638","196","3398","3463","29.54","30.64","44.92","44.25","",""
"3/31/2022 18:00","6.14","489","103","10.7","44.6","0.4635","181","3403","3405","30.47","28.84","44.61","44.97","",""
"3/31/2022 19:00","6.11","490","103","10.27","44.27","0.4632","192","3380","3341","28.37","28.27","44.84","44.76","",""
"3/31/2022 20:00","6.15","490","103","10.66","45.02","0.4629","190","3472","3488","28.88","28.19","44.34","44.16","",""
"3/31/2022 21:00","6.12","491","104","10.9","44.42","0.4626","189","3380","3401","30.93","30.74","44.42","44.22","",""
"3/31/2022 22:00","6.21","491","103","10.74","44.26","0.4623","193","3433","3411","29.95","30.37","45","44.93","",""
"3/31/2022 23:00","6.2","493","104","10.35","45.11","0.462","183","3427","3385","29.28","28.14","44.3","44.11","",""
"4/1/2022 0:00","6.11","493","103","10.68","44.9","0.4617","189","3491","3420","29.4","28.27","44.95","44.11","",""
"4/1/2022 1:00","6.26","489","103","10.45","44.3","0.4614","198","3364","3379","28.78","28.17","44.29","44.72","",""
"4/1/2022 2:00","6.17","493","103","10.69","44.23","0.4611","189","3410","3485","30.23","30.7","44.28","44.95","",""
"4/1/2022 3:00","6.16","494","103","10.09","45.24","0.4608","181","3415","3494","30.63","30.83","44.4","44.98","",""
"4/1/2022 4:00","6.18","492","103","10.81","45.77","0.4605","182","3424","3405","30.62","28.93","44.31","44.52","",""
"4/1/2022 5:00","6.15","494","104","10.15","45.95","0.4602","182","3407","3390","30.9","29.68","44.82","44.99","",""
"4/1/2022 6:00","6.26","489","103","10.41","45.74","0.4599","194","3430","3376","30.38","29.11","44.24","44.58","",""
"4/1/2022 7:00","6.2","491","103","10.46","45.34","0.4596","199","3419","3307","29.09","29.04","44.47","44.01","",""
"4/1/2022 8:00","6.2","493","104","10.96","44.19","0.4593","198","3474","3321","30.52","28.28","44.52","44.73","",""
"4/1/2022 9:00","6.12","491","104","10.29","45.37","0.459","193","3491","3384","30.76","30.27","44.78","44.71","",""
"4/1/2022 10:00","6.26","494","103","10.76","44.8","0.4587","181","3482","3422","28.19","29.63","44.59","44.78","",""
"4/1/2022 11:00","6.29","491","103","10.21","45.4","0.4584","181","3475","3328","30.72","28.51","44.06","44.55","",""
"4/1/2022 12:00","6.12","491","104","10.6","45.73","0.4581","191","3351","3483","28.55","28.06","44.63","44.5","",""
"4/1/2022 13:00","6.24","494","103","10.79","44.64","0.4578","190","3431","3482","28.08","28.35","44.79","44.54","",""
"4/1/2022 14:00","6.2","489","104","10.65","44.74","0.4575","187","3435","3448","29.18","30.7","44.48","44.83","",""
"4/1/2022 15:00","6.25","493","104","10.1","44.36","0.4572","190","3487","3344","30.33","30.8","44.45","44.37","",""
"4/1/2022 16:00","6.24","491","104","10.37","45.67","0.4569","191","3352","3487","30.21","30.18","44.25","44.84","",""
"4/1/2022 17:00","6.11","493","104","10.43","44","0.4566","198","3477","3451","30.87","30.09","44.62","44.46","",""
"4/1/2022 18:00","6.19","489","104","10.58","45.7","0.4563","184","3480","3420","28.75","28.79","44.01","44.42","",""
"4/1/2022 19:00","6.23","493","104","10.71","45.28","0.456","196","3493","3379","28.27","28.28","44.21","44.85","",""
"4/1/2022 20:00","6.19","492","103","10.63","45.56","0.4557","192","3475","3301","29.89","29.28","44.67","44.79","",""
"4/1/2022 21:00","6.23","493","104","10.67","45.08","0.4554","186","3487","3363","28.03","30.27","44.11","44.8","",""
"4/1/2022 22:00","6.15","491","103","10.16","44.51","0.4551","197","3437","3334","30.25","28.16","44.48","44.63","",""
"4/1/2022 23:00","6.13","492","104","10.07","45.89","0.4548","185","3370","3440","30.68","30.62","44.17","44.71","",""
"4/2/2022 0:00","6.2","490","103","10.87","44.19","0.4545","188","3446","3372","28.36","28.96","44.06","44.45","",""
"4/2/2022 1:00","6.15","489","104","10.69","44.76","0.4542","199","3389","3377","29.02","30.3","44.09","44.86","",""
"4/2/2022 2:00","6.26","491","103","10.21","45.74","0.4539","191","3433","3372","30.73","29.88","44.18","44.56","",""
"4/2/2022 3:00","6.11","492","104","10.72","45.06","0.4536","185","3396","3472","29.58","29.62","44.17","44.72","",""
"4/2/2022 4:00","6.11","490","103","10.11","45.55","0.4533","182","3450","3468","30.59","29.39","44.13","44.24","",""
"4/2/2022 5:00","6.24","491","104","10.81","45.84","0.453","194","3416","3341","30.72","28.76","44.51","44.87","",""
"4/2/2022 6:00","6.29","492","104","10.07","45.87","0.4527","188","3391","3489","28.6","30.82","44.87","44.18","",""
"4/2/2022 7:00","6.2","492","104","10.51","44.74","0.4524","193","3470","3451","29.16","30.89","44.43","44.9","",""
"4/2/2022 8:00","6.29","493","103","10.39","45.47","0.4521","190","3422","3353","28.48","28.32","44.78","44.41","",""
"4/2/2022 9:00","6.26","493","104","10.01","44.63","0.4518","191","3444","3326","29.27","29.33","44.03","44.48","",""
"4/2/2022 10:00","6.19","490","104","10.38","45.2","0.4515","186","3362","3461","28.15","28.56","44.7","44.07","",""
"4/2/2022 11:00","6.3","494","103","10.27","45.91","0.4512","192","3392","3352","30.71","28.21","44.71","44.14","",""
"4/2/2022 12:00","6.19","492","103","10.54","45.33","0.4509","196","3439","3450","30.11","28.66","44.81","44.52","",""
"4/2/2022 13:00","6.13","492","104","10.81","45.86","0.4506","181","3374","3486","29.54","28.49","44.7","44.92","",""
"4/2/2022 14:00","6.19","491","104","10.17","45.78","0.4503","196","3489","3367","30.09","29.25","44.33","44.93","",""
"4/2/2022 15:00","6.11","489","103","10.37","45.77","0.45","190","3461","3492","28.35","29.03","44.36","44.57","",""
"4/2/2022 16:00","6.22","493","104","10.34","44.1","0.4497","180","3450","3381","30.58","29.36","44.98","44.39","",""
"4/2/2022 17:00","6.16","492","103","10.62","44.93","0.4494","197","3451","3330","29.34","29.12","44.21","44.25","",""
"4/2/2022 18:00","6.13","490","104","10.23","45.6","0.4491","198","3499","3403","29.04","30.28","44.55","44.95","",""
"4/2/2022 19:00","6.12","494","104","10.36","45.12","0.4488","182","3384","3355","30.09","30.05","44.26","44.17","",""
"4/2/2022 20:00","6.28","492","103","10.78","44.67","0.4485","181","3420","3423","28.99","28.93","44.44","44.14","",""
"4/2/2022 21:00","6.28","491","103","10.87","44.89","0.4482","197","3407","3473","30.21","29.07","44.53","44.82","",""
"4/2/2022 22:00","6.21","491","103","10.57","45.77","0.4479","199","3498","3347","29.47","30.57","44.09","44.31","",""
"4/2/2022 23:00","6.29","490","104","10.73","45.19","0.4476","197","3411","3479","28.9","29.89","44.72","44.63","",""
"4/3/2022 0:00","6.23","492","104","10.15","44.85","0.4473","190","3372","3338","30.17","30.8","44.55","44.52","",""
"4/3/2022 1:00","6.18","491","104","10.26","45.94","0.447","193","3359","3441","30.82","28.35","44.17","44.31","",""
"4/3/2022 2:00","6.12","489","104","10.51","45.7","0.4467","184","3406","3343","30.46","28.49","44.84","44.19","",""
"4/3/2022 3:00","6.29","494","104","10.59","45.56","0.4464","187","3452","3478","30.94","30.81","44.19","44.72","",""
"4/3/2022 4:00","6.21","490","104","10.55","45.21","0.4461","193","3490","3361","29.6","30.1","44.89","44.13","",""
"4/3/2022 5:00","6.14","489","104","10.95","44.17","0.4458","181","3396","3417","29.5","29.09","44.38","44.2","",""
"4/3/2022 6:00","6.17","489","103","10.34","44.85","0.4455","192","3463","3392","29.99","29.11","44.31","44.39","",""
"4/3/2022 7:00","6.11","492","104","10.98","44.46","0.4452","197","3407","3321","28.11","29.89","44.66","44.69","",""
"4/3/2022 8:00","6.21","490","103","10.22","45.42","0.4449","183","3353","3453","28.18","30.13","44.81","44.16","",""
"4/3/2022 9:00","6.18","494","104","10.57","44.64","0.4446","193","3482","3460","29.72","30.32","44.8","44.63","",""
"4/3/2022 10:00","6.14","489","104","10.79","45.86","0.4443","194","3369","3390","29.37","28.58","44.63","44.21","",""
"4/3/2022 11:00","6.15","489","104","10.03","44.96","0.444","182","3453","3448","29.84","28.14","44.75","44.5","",""
"4/3/2022 12:00","6.28","493","103","10.19","44.13","0.4437","198","3368","3327","28.27","29.97","44.69","44.03","",""
"4/3/2022 13:00","6.14","494","104","10.36","45.62","0.4434","191","3482","3370","28.25","30.53","44.67","44.84","",""
"4/3/2022 14:00","6.19","494","103","10.2","44.91","0.4431","186","3479","3465","29.78","29","44.24","44.72","",""
"4/3/2022 15:00","6.23","490","103","10.17","45.95","0.4428","194","3378","3408","29.47","30.77","44.17","44.86","",""
"4/3/2022 16:00","6.28","492","104","11","45.38","0.4425","190","3419","3308","28.89","30.38","44.39","44.09","",""
"4/3/2022 17:00","6.19","490","103","10.63","45.58","0.4422","181","3459","3361","29.84","28.03","44.33","44.59","",""
"4/3/2022 18:00","6.24","493","104","10.14","45.01","0.4419","197","3468","3391","29.53","28.1","44.79","44.39","",""
"4/3/2022 19:00","6.15","491","104","10.35","44.24","0.4416","190","3486","3459","28.45","30.34","44.52","44.32","",""
"4/3/2022 20:00","6.14","494","103","10.86","44.01","0.4413","193","3361","3461","30.58","28.54","44.79","44.29","",""
"4/3/2022 21:00","6.22","490","104","10.95","44.83","0.441","187","3487","3361","29.87","28.41","44.66","44.81","",""
"4/3/2022 22:00","6.21","491","104","10.23","44.51","0.4407","189","3475","3473","28.02","30.78","44.97","44.82","",""
"4/3/2022 23:00","6.13","490","104","10.37","44.41","0.4404","185","3388","3490","30.41","30.92","44.1","44.51","",""
"4/4/2022 0:00","6.25","491","103","10.85","44.31","0.4401","195","3360","3317","30.84","28.22","44.31","44.88","",""
"4/4/2022 1:00","6.27","493","104","10.52","45.23","0.4398","191","3376","3424","29.77","29.8","44.61","44.85","",""
"4/4/2022 2:00","6.28","492","104","10.59","44.87","0.4395","197","3362","3431","30.7","29.44","44.1","44.91","",""
"4/4/2022 3:00","6.12","491","103","10.78","45.41","0.4392","196","3451","3349","30.07","28.35","44.02","44.42","",""
"4/4/2022 4:00","6.27","494","103","10.21","44.23","0.4389","189","3474","3482","29.45","30.1","44.95","44.48","",""
"4/4/2022 5:00","6.1","489","104","10.47","45.75","0.4386","192","3439","3418","30.07","28.65","44.9","44.85","",""
"4/4/2022 6:00","6.25","490","104","10.77","44.66","0.4383","195","3472","3467","28.14","29.86","44.55","44.39","",""
"4/4/2022 7:00","6.17","493","103","10.24","45.59","0.438","182","3485","3356","28.39","30.17","44.17","44.64","",""
"4/4/2022 8:00","6.15","490","103","10.7","45.65","0.4377","190","3393","3327","30.15","29.55","44.61","44.65","",""
"4/4/2022 9:00","6.16","490","104","10.16","45.07","0.4374","197","3485","3471","30.85","30.13","44.76","44.69","",""
"4/4/2022 10:00","6.28","494","104","10.7","44.33","0.4371","180","3382","3315","30.6","29.05","44.11","44.86","",""
"4/4/2022 11:00","6.27","492","103","10.33","44.63","0.4368","181","3448","3401","30.1","29.04","44.39","44.72","",""
"4/4/2022 12:00","6.22","490","103","10.99","44.05","0.4365","194","3464","3421","30.4","29.42","44.45","44.25","",""
"4/4/2022 13:00","6.2","489","103","10.24","45.04","0.4362","187","3468","3369","28.12","29.91","44.36","44.06","",""
"4/4/2022 14:00","6.22","493","104","10.8","44.73","0.4359","195","3368","3493","28.75","28.34","44.73","44.63","",""
"4/4/2022 15:00","6.23","490","104","10.37","44.79","0.4356","180","3351","3326","30.51","29.31","44.15","44.28","",""
"4/4/2022 16:00","6.24","493","103","10.97","45.75","0.4353","185","3466","3356","28.98","29.97","44.92","44.87","",""
"4/4/2022 17:00","6.21","493","103","10.48","44.86","0.435","191","3410","3401","29.3","30.25","44.46","44.37","",""
"4/4/2022 18:00","6.19","493","104","10.43","45.29","0.4347","185","3360","3416","29.2","29.28","44.85","44.06","",""
"4/4/2022 19:00","6.23","490","103","10.97","44.51","0.4344","181","3374","3461","29.15","30.81","44.77","44.69","",""
"4/4/2022 20:00","6.28","490","104","10.76","44.74","0.4341","189","3353","3331","30.55","29.37","44.16","44.15","",""
"4/4/2022 21:00","6.2","490","104","10.36","45.94","0.4338","182","3475","3419","28.02","30.23","44.44","44.7","",""
"4/4/2022 22:00","6.22","492","103","10.38","44.43","0.4335","196","3462","3448","29.2","30.61","44.67","44.51","",""
"4/4/2022 23:00","6.12","493","103","10.68","44.02","0.4332","189","3455","3452","29.67","30.66","44.19","44.5","",""
"4/5/2022 0:00","6.28","490","104","10.06","45.61","0.4329","183","3368","3315","29.2","28.63","44.85","44.63","",""
"4/5/2022 1:00","6.18","491","104","10.51","44.92","0.4326","196","3395","3375","28.48","29.99","44.52","44.72","",""
"4/5/2022 2:00","6.2","491","104","10.55","44.81","0.4323","184","3428","3392","29.66","28.87","44.42","44.29","",""
"4/5/2022 3:00","6.16","490","104","10.46","44.76","0.432","182","3426","3344","29.1","30.76","44.69","44.74","",""
"4/5/2022 4:00","6.22","493","103","10.03","44.87","0.4317","186","3369","3313","29.07","30.14","44.04","44.88","",""
"4/5/2022 5:00","6.27","489","103","10.94","44.14","0.4314","199","3496","3381","30.8","29.23","44.73","44.29","",""
"4/5/2022 6:00","6.17","490","104","10.11","44.21","0.4311","185","3364","3357","28.03","29.84","44.96","44.43","",""
"4/5/2022 7:00","6.26","493","104","10.28","45.31","0.4308","180","3412","3420","29.98","28.22","44.52","44.28","",""
"4/5/2022 8:00","6.28","493","104","10.42","45.51","0.4305","183","3486","3468","28.75","28.23","44.16","44.83","",""
"4/5/2022 9:00","6.19","493","104","10.84","45.12","0.4302","194","3429","3355","28.09","28.83","44.53","44.73","",""
"4/5/2022 10:00","6.2","493","103","10.94","45.96","0.4299","198","3468","3411","29.77","28.29","44.04","44.13","",""
"4/5/2022 11:00","6.11","490","104","10.95","44.79","0.4296","192","3376","3498","28.19","30.06","44.96","44.85","",""
"4/5/2022 12:00","6.19","491","104","10.9","44.18","0.4293","184","3367","3313","28.24","29.35","44.99","44.05","",""
"4/5/2022 13:00","6.25","493","103","10.34","45.04","0.429","180","3357","3337","29.34","30.38","44.73","44.48","",""
"4/5/2022 14:00","6.28","489","103","10.72","44.53","0.4287","186","3464","3491","29.61","28.71","44.21","44.87","",""
"4/5/2022 15:00","6.11","491","104","10.34","45.52","0.4284","187","3492","3305","29.61","30.82","44.02","44.22","",""
"4/5/2022 16:00","6.11","492","103","10.57","44.23","0.4281","190","3416","3325","30.38","28.93","44.92","44.85","",""
"4/5/2022 17:00","6.13","489","103","10.76","45.9","0.4278","195","3413","3320","30.28","30.67","44.71","44.55","",""
"4/5/2022 18:00","6.18","494","104","10.23","44.81","0.4275","184","3366","3353","28.12","28.59","44.75","44.02","",""
"4/5/2022 19:00","6.16","494","104","10.38","44.4","0.4272","190","3480","3340","28.46","28.05","44.87","44.5","",""
"4/5/2022 20:00","6.1","491","104","10.76","44.71","0.4269","186","3435","3348","30.12","29.44","44.89","44.78","",""
"4/5/2022 21:00","6.27","491","103","10.32","44.1","0.4266","188","3432","3400","30.54","28.17","44.32","44.29","",""
"4/5/2022 22:00","6.27","494","104","10.42","45.86","0.4263","187","3383","3474","30.5","29.1","44.76","44.81","",""
"4/5/2022 23:00","6.1","493","104","10.47","44.64","0.426","193","3397","3317","29.23","30.57","44.53","44.26","",""
"4/6/2022 0:00","6.3","494","104","10.98","44.52","0.4257","180","3437","3432","28","30.83","44.55","44.65","",""
"4/6/2022 1:00","6.13","491","103","10.61","44.39","0.4254","183","3416","3459","28.95","28.44","44.19","44.43","",""
"4/6/2022 2:00","6.2","490","104","10.53","45.9","0.4251","198","3393","3366","29.85","29.43","44.74","44.18","",""
"4/6/2022 3:00","6.28","489","103","10.6","45.18","0.4248","188","3381","3353","29.78","30.65","44.63","44.32","",""
"4/6/2022 4:00","6.25","492","103","10.26","44.41","0.4245","182","3435","3392","28.21","30.5","44.01","44.91","",""
"4/6/2022 5:00","6.14","489","104","10.94","45.62","0.4242","184","3377","3383","29.11","30.07","44.3","44.61","",""
"4/6/2022 6:00","6.15","491","103","10.68","45.81","0.4239","183","3446","3440","28.31","30.15","44.85","44.99","",""
"4/6/2022 7:00","6.1","490","103","10.83","44.52","0.4236","189","3413","3378","29.7","30.08","44.6","44.28","",""
"4/6/2022 8:00","6.11","494","103","10.83","45.24","0.4233","187","3473","3463","29.42","30.82","44.83","44.81","",""
"4/6/2022 9:00","6.26","491","104","10.82","45.6","0.423","180","3411","3398","28.46","30.45","44.9","44.17","",""
"4/6/2022 10:00","6.21","491","104","10.98","45.77","0.4227","197","3473","3300","28.33","29.67","44.09","44.12","",""
"4/6/2022 11:00","6.3","489","104","10.93","45.81","0.4224","191","3422","3402","29.22","28.37","44.48","44.56","",""
"4/6/2022 12:00","6.18","489","103","10.3","45.44","0.4221","183","3367","3311","28.73","30.37","44.83","44.41","",""
"4/6/2022 13:00","6.17","493","104","10.2","45.15","0.4218","199","3478","3491","30.13","30.41","44.71","44.31","",""
"4/6/2022 14:00","6.22","489","104","10.61","45.72","0.4215","181","3386","3469","30.96","29.66","44.47","44.53","",""
"4/6/2022 15:00","6.25","492","104","10.1","45.19","0.4212","180","3381","3432","29.99","28.62","44.18","44.51","",""
"4/6/2022 16:00","6.21","490","103","10.42","45.82","0.4209","182","3474","3341","29.69","29.46","44.82","44.86","",""
"4/6/2022 17:00","6.29","493","104","10.31","44.06","0.4206","199","3470","3454","29.46","30.01","44.04","44.3","",""
"4/6/2022 18:00","6.24","490","104","10.34","44.47","0.4203","198","3456","3493","28.66","28.31","44.36","44.53","",""
"4/6/2022 19:00","6.28","494","103","10.21","44.03","0.42","189","3494","3494","28.99","28.58","44.9","44.29","",""
"4/6/2022 20:00","6.12","492","103","10.39","44.2","0.4197","183","3434","3383","30.91","30.15","44.87","44.21","",""
"4/6/2022 21:00","6.25","491","103","10.72","45.61","0.4194","198","3422","3324","29.47","29.79","44.97","44.31","",""
"4/6/2022 22:00","6.12","492","104","10.66","45.97","0.4191","182","3444","3435","28.89","30.6","44.11","44.49","",""
"4/6/2022 23:00","6.11","494","103","10.64","45.14","0.4188","199","3377","3317","30.29","28.47","44.06","44.41","",""
"4/7/2022 0:00","6.28","492","104","10.36","44.46","0.4185","196","3365","3434","28.22","29.46","44.44","44.01","",""
"4/7/2022 1:00","6.29","489","104","10.87","45.02","0.4182","193","3416","3317","29.27","30.93","44.6","44.04","",""
"4/7/2022 2:00","6.21","491","104","10.2","44.39","0.4179","197","3382","3300","30.51","28.7","44.72","44.79","",""
"4/7/2022 3:00","6.3","490","103","10.93","45.94","0.4176","192","3390","3408","28.31","29.53","44.76","44.83","",""
"4/7/2022 4:00","6.15","491","103","10.38","45.33","0.4173","188","3436","3372","30.3","29.72","44.58","44.83","",""
"4/7/2022 5:00","6.26","492","103","10.76","45.39","0.417","181","3434","3441","28.93","28.5","44.1","44.68","",""
"4/7/2022 6:00","6.28","493","103","10.21","45.6","0.4167","186","3406","3496","29.28","28.19","44.52","44.2","",""
"4/7/2022 7:00","6.11","494","103","10.94","45.82","0.4164","182","3419","3326","29.82","30.9","44.79","44.85","",""
"4/7/2022 8:00","6.17","490","103","10.88","45.87","0.4161","196","3440","3446","30.09","30.04","44.79","44.91","",""
"4/7/2022 9:00","6.25","494","104","10.42","44.12","0.4158","195","3432","3480","29.83","29.9","44.54","44.9","",""
"4/7/2022 10:00","6.12","494","103","10.72","45.15","0.4155","199","3444","3433","28.82","29.51","44.93","44.82","",""
"4/7/2022 11:00","6.14","493","104","10.66","45.51","0.4152","189","3477","3455","28.76","28.25","44.19","44.35","",""
"4/7/2022 12:00","6.1","492","103","10.09","44.62","0.4149","195","3477","3342","28.15","29.44","44.65","44.83","",""
"4/7/2022 13:00","6.29","489","103","10.31","45.87","0.4146","190","3395","3372","28.87","29.96","44","44.13","",""
"4/7/2022 14:00","6.15","492","103","10.3","45.78","0.4143","194","3489","3443","28.18","30.64","44.72","44.04","",""
"4/7/2022 15:00","6.28","493","104","10.96","44.41","0.414","188","3398","3368","28.5","29.94","44.15","44.95","",""
"4/7/2022 16:00","6.3","494","104","10.16","44.45","0.4137","194","3488","3380","30.37","30.48","44.69","44.19","",""
"4/7/2022 17:00","6.14","491","103","10.97","44.43","0.4134","192","3374","3357","29.88","30.74","44.02","44.89","",""
"4/7/2022 18:00","6.23","489","104","10.14","44.69","0.4131","185","3485","3451","28.83","28.95","44.98","44.39","",""
"4/7/2022 19:00","6.29","489","104","10.52","44.18","0.4128","193","3407","3387","29.04","28.2","44.36","44.42","",""
"4/7/2022 20:00","6.12","493","103","10.2","45.91","0.4125","195","3476","3381","30.61","28.24","44.11","44.79","",""
"4/7/2022 21:00","6.19","492","103","10.54","45.97","0.4122","187","3411","3317","28.5","29.67","44.41","44.08","",""
"4/7/2022 22:00","6.12","494","104","10.49","45.56","0.4119","186","3463","3498","28.57","30.75","44.41","44.08","",""
"4/7/2022 23:00","6.12","492","103","10.67","44.7","0.4116","186","3384","3356","28.18","29.18","44.44","44.66","",""
"4/8/2022 0:00","6.19","489","104","10.79","45.93","0.4113","186","3407","3337","29.86","30.42","44.9","44.15","",""
"4/8/2022 1:00","6.24","489","104","10.5","44.96","0.411","188","3475","3470","30.06","28.89","44.85","44.15","",""
"4/8/2022 2:00","6.27","494","103","10.02","44.47","0.4107","185","3410","3497","29.01","30.76","44.42","44","",""
"4/8/2022 3:00","6.18","494","103","10.29","44.58","0.4104","185","3392","3374","28.36","29.15","44.31","44.12","",""
"4/8/2022 4:00","6.23","493","104","10.24","44.3","0.4101","186","3400","3437","30.18","28.43","44.61","44.33","",""
"4/8/2022 5:00","6.12","494","104","10.24","44.12","0.4098","195","3397","3410","28.58","30.96","44.4","44.06","",""
"4/8/2022 6:00","6.28","494","104","10.67","45.39","0.4095","188","3442","3439","29.51","30.33","44.72","44.3","",""
"4/8/2022 7:00","6.25","490","104","10.68","44.39","0.4092","194","3446","3338","28.49","28.45","44.9","44.91","",""
"4/8/2022 8:00","6.27","490","103","10.76","45.92","0.4089","199","3461","3424","28.81","29.36","44.69","44.88","",""
"4/8/2022 9:00","6.23","489","103","10.2","44.69","0.4086","195","3481","3379","30.13","29.74","44.32","44.71","",""
"4/8/2022 10:00","6.27","490","103","10.09","45.77","0.4083","190","3446","3474","29.72","28.7","44.67","44.72","",""
"4/8/2022 11:00","6.23","490","104","10.62","44.82","0.408","191","3365","3403","30.97","30.13","44.93","44.05","",""
"4/8/2022 12:00","6.12","493","103","10.89","45.97","0.4077","185","3433","3304","29.53","28.98","44.08","44.77","",""
"4/8/2022 13:00","6.29","493","103","10.86","45.62","0.4074","181","3453","3455","29.35","30.15","44.88","44.55","",""
"4/8/2022 14:00","6.16","489","103","10.71","44.22","0.4071","183","3458","3460","29.57","28.83","44.12","44.02","",""
"4/8/2022 15:00","6.21","492","103","10.84","44.86","0.4068","184","3390","3386","28.83","29.25","44.31","44.59","",""
"4/8/2022 16:00","6.22","493","103","10.92","44.64","0.4065","195","3395","3301","28.84","29.58","44.16","44.79","",""
"4/8/2022 17:00","6.18","489","103","10.51","45.62","0.4062","188","3372","3310","30.66","30.98","44.63","44.54","",""
"4/8/2022 18:00","6.13","490","103","10.61","45.43","0.4059","192","3459","3494","28.57","29.67","44.83","44.87","",""
"4/8/2022 19:00","6.22","489","104","10.75","44.11","0.4056","194","3485","3476","29.17","28.9","44.28","44.87","",""
"4/8/2022 20:00","6.26","489","103","10.51","45.04","0.4053","184","3450","3379","29.71","29.64","44.04","44.28","",""
"4/8/2022 21:00","6.22","493","104","10.28","45.29","0.405","187","3467","3377","29.52","30.96","44.22","44.6","",""
"4/8/2022 22:00","6.18","492","103","10.16","44.58","0.4047","187","3474","3341","28.69","30.34","44.01","44.23","",""
"4/8/2022 23:00","6.13","493","104","10.66","45.89","0.4044","198","3445","3312","28.14","28.68","44.67","44.74","",""
"4/9/2022 0:00","6.2","493","104","10.37","44.59","0.4041","192","3372","3469","29.08","28.86","44.7","44.1","",""
"4/9/2022 1:00","6.18","490","103","10.15","45.81","0.4038","199","3386","3422","28.41","28.53","44.49","44.56","",""
"4/9/2022 2:00","6.25","489","104","10.41","44.91","0.4035","188","3376","3422","28.73","29.31","44.82","44.61","",""
"4/9/2022 3:00","6.29","494","103","10.27","45.75","0.4032","184","3495","3320","28.97","29.37","44.52","44.04","",""
"4/9/2022 4:00","6.3","492","103","10.21","44.13","0.4029","198","3432","3473","30.73","28.63","44.68","44.52","",""
"4/9/2022 5:00","6.12","489","104","10.47","45.23","0.4026","187","3354","3447","29.5","29.54","44.46","44.29","",""
"4/9/2022 6:00","6.1","494","104","10.72","44.26","0.4023","185","3461","3491","30.35","28.25","44.64","44.12","",""
"4/9/2022 7:00","6.21","490","103","10.27","45.8","0.402","184","3423","3390","30.02","28.09","44.34","44.39","",""
"4/9/2022 8:00","6.26","489","104","10.62","44.03","0.4017","190","3486","3444","28.63","28.39","44.36","44.28","",""
"4/9/2022 9:00","6.14","489","103","10.34","45.72","0.4014","198","3433","3442","30.13","28.61","44.85","44.06","",""
"4/9/2022 10:00","6.27","490","103","10.59","45.63","0.4011","184","3382","3480","30.13","29.73","44.38","44.92","",""
"4/9/2022 11:00","6.23","492","104","10.77","45.56","0.4008","195","3404","3304","30.62","28.26","44.35","44.23","",""
"4/9/2022 12:00","6.25","494","103","10.39","44.98","0.4005","199","3372","3488","29.87","29.32","44.69","44.19","",""
"4/9/2022 13:00","6.18","493","104","10.12","44.54","0.4002","190","3383","3434","30.99","28.6","44.31","44.82","",""
"4/9/2022 14:00","6.23","490","103","10.64","44.93","0.3999","187","3452","3446","28.54","28.26","44.42","44.94","",""
"4/9/2022 15:00","6.27","493","103","10.87","45","0.3996","194","3354","3328","30.76","30","44.23","44.34","",""
"4/9/2022 16:00","6.24","490","103","10.72","45.21","0.3993","190","3422","3416","28.16","28.11","44.52","44.28","",""
"4/9/2022 17:00","6.11","492","104","10.13","44.98","0.399","199","3411","3470","28.46","29.42","44.03","44.84","",""
"4/9/2022 18:00","6.14","490","103","10.67","44.06","0.3987","196","3445","3333","28.51","28.88","44.42","44.19","",""
"4/9/2022 19:00","6.25","494","103","10.77","44.39","0.3984","190","3354","3455","28.35","28.27","44.09","44.85","",""
"4/9/2022 20:00","6.29","489","104","10.9","44.05","0.3981","197","3472","3473","29.67","30.71","44.53","44.22","",""
"4/9/2022 21:00","6.16","493","103","10.64","44.37","0.3978","184","3473","3307","30.46","30.2","44.84","44.79","",""
"4/9/2022 22:00","6.12","490","103","10.43","44.86","0.3975","182","3493","3498","29.18","28.04","44.43","44.2","",""
"4/9/2022 23:00","6.26","491","103","10.65","45.45","0.3972","189","3353","3302","29.57","29.2","44.28","44.78","",""
"4/10/2022 0:00","6.22","489","104","10.22","45","0.3969","199","3499","3480","29.1","30.21","44.37","44.55","",""
"4/10/2022 1:00","6.18","493","104","10.89","45.4","0.3966","187","3400","3388","30.93","30.86","44.78","44.3","",""
"4/10/2022 2:00","6.23","492","103","10.99","44.25","0.3963","182","3395","3418","30.75","30.13","44.43","44.32","",""
"4/10/2022 3:00","6.13","494","103","10.9","44.09","0.396","188","3469","3457","30.94","28.4","44.93","44.85","",""
"4/10/2022 4:00","6.16","490","104","10.1","44.3","0.3957","193","3455","3370","29.68","29.61","44.11","44.21","",""
"4/10/2022 5:00","6.18","494","103","10.27","45.32","0.3954","187","3402","3320","30.14","28.2","44.84","44.1","",""
"4/10/2022 6:00","6.25","492","103","10.18","45.3","0.3951","185","3404","3448","28.46","28.19","44.97","44.86","",""
"4/10/2022 7:00","6.16","491","104","10.14","45.85","0.3948","193","3407","3412","29.27","28.22","44.12","44.05","",""
"4/10/2022 8:00","6.18","494","103","10.46","45.84","0.3945","185","3480","3361","29.64","30.89","44.67","44.27","",""
"4/10/2022 9:00","6.24","491","104","10.46","45.43","0.3942","197","3381","3307","30.53","28.74","44.49","44.81","",""
"4/10/2022 10:00","6.27","489","103","10.8","44.59","0.3939","189","3400","3363","30.73","29.86","44.48","44.76","",""
"4/10/2022 11:00","6.24","493","103","10.48","44.29","0.3936","184","3417","3454","28.6","28.7","44.06","44.39","",""
"4/10/2022 12:00","6.27","494","104","10.71","44.32","0.3933","199","3431","3399","28.8","28.89","44.31","44.47","",""
"4/10/2022 13:00","6.16","490","104","10.6","45.56","0.393","187","3358","3428","29.25","28.26","44.75","44.43","",""
"4/10/2022 14:00","6.26","490","103","10.92","45.3","0.3927","193","3385","3450","30.41","29.26","44.5","44.05","",""
"4/10/2022 15:00","6.17","489","104","10.14","45.07","0.3924","188","3389","3351","29.63","29.4","44.75","44.64","",""
"4/10/2022 16:00","6.29","491","104","10.59","45.51","0.3921","181","3374","3378","29.08","30.68","44.15","44.2","",""
"4/10/2022 17:00","6.18","489","103","10.25","45.28","0.3918","198","3496","3471","30.75","28.39","44.53","44.5","",""
"4/10/2022 18:00","6.19","494","104","10.67","44.92","0.3915","194","3469","3480","30.05","29.87","44.44","44.7","",""
"4/10/2022 19:00","6.22","492","103","10.83","45.45","0.3912","186","3459","3420","30.17","30.02","44.95","44.15","",""
"4/10/2022 20:00","6.13","492","103","10.48","44.53","0.3909","183","3351","3458","29.9","28.8","44.48","44.1","",""
"4/10/2022 21:00","6.23","494","103","10.14","44.49","0.3906","189","3438","3424","29.89","28.7","44.06","44.94","",""
"4/10/2022 22:00","6.27","494","103","10.57","45.35","0.3903","186","3358","3427","29.39","28.56","44.93","44.22","",""
"4/10/2022 23:00","6.3","492","104","10.02","45.75","0.39","189","3487","3470","29.69","28.05","44.3","44.86","",""
"4/11/2022 0:00","6.14","491","103","10.98","44.28","0.3897","197","3384","3441","30.94","30.32","44.68","44.58","",""
"4/11/2022 1:00","6.23","492","103","10.86","44.68","0.3894","188","3396","3332","29.03","28.38","44.54","44.82","",""
"4/11/2022 2:00","6.14","494","103","10.95","44.65","0.3891","191","3406","3414","28.79","30.59","44.55","44.69","",""
"4/11/2022 3:00","6.16","493","103","10.3","44.42","0.3888","187","3430","3327","28.49","29.48","44.06","44.78","",""
"4/11/2022 4:00","6.25","490","103","10.88","45.41","0.3885","187","3491","3442","28.65","30.54","44.04","44.7","",""
"4/11/2022 5:00","6.23","489","103","10.31","44.7","0.3882","181","3487","3397","29","29.35","44.46","44.63","",""
"4/11/2022 6:00","6.2","494","103","10.09","44.49","0.3879","191","3461","3335","29.65","30.21","44.23","44.27","",""
"4/11/2022 7:00","6.25","494","103","10.76","45.76","0.3876","197","3456","3389","28.54","29.56","44.98","44.01","",""
"4/11/2022 8:00","6.19","491","104","10.64","45.93","0.3873","194","3419","3313","29.62","29.07","44.66","44.13","",""
"4/11/2022 9:00","6.24","493","104","10.62","44.26","0.387","186","3353","3425","30.01","29.65","44.51","45","",""
"4/11/2022 10:00","6.14","492","103","10.84","44.54","0.3867","198","3445","3340","29.25","29.59","44.82","44.76","",""
"4/11/2022 11:00","6.29","492","103","10.91","44.62","0.3864","194","3480","3399","29.15","28.92","44.77","44.07","",""
"4/11/2022 12:00","6.18","489","104","10.21","44.66","0.3861","184","3406","3332","29.12","29.49","44.11","44.77","",""
"4/11/2022 13:00","6.2","493","103","10.36","44.33","0.3858","185","3407","3455","30","30.05","44.19","44.49","",""
"4/11/2022 14:00","6.26","494","104","10.29","44.11","0.3855","195","3496","3493","29.23","29.5","44.76","44.49","",""
"4/11/2022 15:00","6.2","491","103","10.29","44.42","0.3852","186","3405","3491","30.39","28.59","44.43","44.65","",""
"4/11/2022 16:00","6.13","493","103","10.67","45.71","0.3849","187","3396","3474","30.44","28.23","44.29","44.43","",""
"4/11/2022 17:00","6.14","492","103","10.66","45.24","0.3846","188","3429","3382","30.49","30.18","44.8","44.64","",""
"4/11/2022 18:00","6.25","490","104","10.7","45.74","0.3843","188","3477","3464","30.01","30.09","44.83","44.98","",""
"4/11/2022 19:00","6.19","489","103","10.77","45.89","0.384","193","3408","3457","28.91","28.02","44.8","44.97","",""
"4/11/2022 20:00","6.16","489","103","10.84","44.6","0.3837","191","3395","3304","30.4","29.57","44.68","44.86","",""
"4/11/2022 21:00","6.19","494","103","10.37","45.4","0.3834","183","3495","3459","28.46","30.48","44.62","44.25","",""
"4/11/2022 22:00","6.11","492","104","10.04","45.12","0.3831","190","3412","3353","29.54","29.71","44.16","44.3","",""
"4/11/2022 23:00","6.27","492","104","10.28","44.36","0.3828","190","3401","3323","28.89","28.31","44.84","44.86","",""
"4/12/2022 0:00","6.26","492","104","10.94","44.82","0.3825","183","3423","3332","28.53","28.07","44.73","44.17","",""
"4/12/2022 1:00","6.11","489","104","10.62","44.73","0.3822","186","3473","3463","29.23","29.29","44.68","44.42","",""
"4/12/2022 2:00","6.19","489","103","10.1","45.75","0.3819","192","3472","3497","30","30.3","44.88","44.43","",""
"4/12/2022 3:00","6.26","494","103","10.68","45","0.3816","191","3383","3397","29.99","29.64","44.56","44","",""
"4/12/2022 4:00","6.12","489","104","10.85","44.62","0.3813","188","3456","3477","28.69","30.53","44.18","44.56","",""
"4/12/2022 5:00","6.26","493","104","10.22","44.2","0.381","195","3428","3385","29.01","29.59","44.39","44.73","",""
"4/12/2022 6:00","6.18","494","104","10.19","44.89","0.3807","188","3423","3303","30.68","29.42","44.31","44.85","",""
"4/12/2022 7:00","6.11","492","104","10.01","44.88","0.3804","182","3408","3407","29.95","28.25","44.08","44.15","",""
"4/12/2022 8:00","6.1","494","103","10.07","45.89","0.3801","194","3428","3333","29.66","29.83","44.32","44.53","",""
"4/12/2022 9:00","6.25","494","103","10.22","44.22","0.3798","182","3353","3405","30.35","29.03","44.71","44.41","",""
"4/12/2022 10:00","6.27","491","104","10.24","44.93","0.3795","180","3461","3303","30.89","29.05","44.32","44.18","",""
"4/12/2022 11:00","6.16","493","103","10.48","45.63","0.3792","185","3418","3414","28.37","30.1","44.05","44","",""
"4/12/2022 12:00","6.29","490","104","10.32","44.99","0.3789","199","3462","3373","28.91","30.79","44.26","44.66","",""
"4/12/2022 13:00","6.15","493","104","10.73","44.07","0.3786","183","3429","3312","29.48","28.32","44.5","44.98","",""
"4/12/2022 14:00","6.24","490","103","10.24","44.69","0.3783","183","3391","3485","29.28","30.94","44.49","44.05","",""
"4/12/2022 15:00","6.15","493","104","10.4","45.65","0.378","196","3465","3468","30.21","28.49","44.09","44.01","",""
"4/12/2022 16:00","6.23","493","104","10.89","45.85","0.3777","184","3394","3375","28.77","30.29","44.25","44.26","",""
"4/12/2022 17:00","6.14","493","103","10.39","45.94","0.3774","193","3477","3494","28.5","30.17","44.74","44.26","",""
"4/12/2022 18:00","6.24","491","104","10.33","44.02","0.3771","189","3488","3397","30.4","28.81","44.21","44.01","",""
"4/12/2022 19:00","6.11","489","103","10.94","45.81","0.3768","195","3435","3461","30.24","30.67","44.78","44.37","",""
"4/12/2022 20:00","6.29","493","103","10.31","45.21","0.3765","188","3408","3307","30.75","29.3","44.27","44.6","",""
"4/12/2022 21:00","6.27","494","103","10.2","45.26","0.3762","194","3352","3373","29.1","28.79","44.08","44.39","",""
"4/12/2022 22:00","6.2","489","103","10.06","45.27","0.3759","194","3375","3406","30.12","29.04","44.49","44.88","",""
"4/12/2022 23:00","6.28","490","103","10.54","44.78","0.3756","183","3359","3301","30.4","28.63","44.98","44.79","",""
"4/13/2022 0:00","6.28","489","104","10.81","44.46","0.3753","190","3440","3493","30.24","28.34","44.92","44.78","",""
"4/13/2022 1:00","6.27","493","103","10.66","44.03","0.375","182","3471","3485","29.08","28.83","44.85","44.46","",""
"4/13/2022 2:00","6.26","489","104","10.45","44.57","0.3747","191","3353","3422","28.04","30.19","44.66","44.76","",""
"4/13/2022 3:00","6.15","492","104","10.26","45.46","0.3744","186","3412","3382","30.75","29.6","44.66","44.59","",""
"4/13/2022 4:00","6.18","491","103","10.39","45.55","0.3741","190","3440","3312","28.31","29.74","44.76","44.93","",""
"4/13/2022 5:00","6.27","493","104","10.62","44.45","0.3738","196","3382","3454","28.34","30.8","44.45","44.71","",""
"4/13/2022 6:00","6.11","489","103","10.67","44.27","0.3735","184","3370","3457","28.42","30","44.27","44.1","",""
"4/13/2022 7:00","6.15","492","103","10.28","45.55","0.3732","187","3362","3302","29.89","28.35","44.27","44.68","",""
"4/13/2022 8:00","6.13","491","104","10.84","44.97","0.3729","188","3487","3482","28.81","28.18","44.59","44.56","",""
"4/13/2022 9:00","6.11","491","104","10.29","44.13","0.3726","180","3436","3336","28.5","29.9","44.96","44.81","",""
"4/13/2022 10:00","6.12","492","103","10.16","45.59","0.3723","180","3433","3395","30.23","29.07","44.63","44.75","",""
"4/13/2022 11:00","6.23","489","103","10.59","44.69","0.372","190","3432","3321","30.32","28.32","44.48","44.39","",""
"4/13/2022 12:00","6.26","490","103","10.85","45.54","0.3717","180","3499","3396","30.35","30.32","44.51","44.1","",""
"4/13/2022 13:00","6.22","489","103","10.36","45.59","0.3714","182","3412","3485","28.04","30.16","44.23","44.56","",""
"4/13/2022 14:00","6.2","489","103","10.19","45.81","0.3711","181","3454","3379","29.71","30.79","44.68","44.72","",""
"4/13/2022 15:00","6.16","491","103","10.47","45.74","0.3708","189","3462","3322","29.7","28.9","44.62","44.61","",""
"4/13/2022 16:00","6.26","491","104","10.65","45.61","0.3705","188","3376","3322","30.93","30.72","44.63","44.7","",""
"4/13/2022 17:00","6.22","489","104","10.26","45.23","0.3702","191","3412","3401","30.97","30.27","44.8","44.48","",""
"4/13/2022 18:00","6.28","492","104","10.1","44.62","0.3699","199","3394","3314","29.03","29.64","44.03","44.3","",""
"4/13/2022 19:00","6.11","494","104","10.61","45.85","0.3696","198","3420","3393","30.74","28.75","44.6","44.64","",""
"4/13/2022 20:00","6.12","493","103","10.57","44.47","0.3693","187","3357","3393","29.57","28.75","44.74","44.78","",""
"4/13/2022 21:00","6.1","489","103","10.7","45.61","0.369","194","3362","3456","28.61","30.76","44.8","44.34","",""
"4/13/2022 22:00","6.1","490","104","10.03","45.4","0.3687","191","3452","3368","29.36","30.54","44.04","44.36","",""
"4/13/2022 23:00","6.19","492","104","10.95","45.35","0.3684","191","3489","3419","30.55","28.75","44.29","44.55","",""
"4/14/2022 0:00","6.16","494","104","10.33","45.48","0.3681","192","3447","3497","30.72","30.67","44.34","44","",""
