"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"4/14/2022 1:00","6.11","490","104","10.04","44.66","0.3678","182","3391","3423","28.81","29.24","44.01","44.83","",""
"4/14/2022 2:00","6.27","489","103","10.87","44.5","0.3675","190","3383","3341","30.53","29.33","44.76","44.64","",""
"4/14/2022 3:00","6.16","489","103","10.82","44.24","0.3672","184","3478","3486","28.75","30.92","44.1","44.48","",""
"4/14/2022 4:00","6.23","490","104","10.99","44.87","0.3669","185","3478","3308","30.04","29.59","44.48","44.61","",""
"4/14/2022 5:00","6.23","492","104","10.37","44.79","0.3666","194","3386","3460","29.11","30.07","44.56","44","",""
"4/14/2022 6:00","6.17","494","103","10.35","45.49","0.3663","182","3351","3455","30.62","30.29","44.11","44.53","",""
"4/14/2022 7:00","6.25","490","103","10.27","45.76","0.366","199","3488","3462","30.71","29.7","44.9","44.01","",""
"4/14/2022 8:00","6.21","493","103","10.45","45.4","0.3657","198","3453","3431","30.73","28.1","44.47","44.91","",""
"4/14/2022 9:00","6.14","489","103","10.66","45.98","0.3654","193","3393","3369","30.7","30.33","44.5","44.64","",""
"4/14/2022 10:00","6.11","491","103","10.15","44.29","0.3651","189","3363","3471","30.88","30.41","44.49","44.78","",""
"4/14/2022 11:00","6.22","493","104","10.99","44.37","0.3648","199","3372","3494","30.96","30.81","44.29","44.6","",""
"4/14/2022 12:00","6.25","491","103","10.91","44.95","0.3645","192","3480","3300","29.45","30.63","44.77","44.08","",""
"4/14/2022 13:00","6.23","493","103","10.82","45.94","0.3642","199","3430","3339","28.31","30.95","44.43","44.66","",""
"4/14/2022 14:00","6.21","494","104","10.46","45.84","0.3639","194","3438","3365","29.76","28.81","44.77","44.82","",""
"4/14/2022 15:00","6.29","494","103","10.63","45.21","0.3636","194","3414","3328","28.96","30.5","44.26","44.34","",""
"4/14/2022 16:00","6.18","489","104","10.09","44.61","0.3633","198","3472","3425","29.8","30.43","44.74","44.66","",""
"4/14/2022 17:00","6.15","489","103","10.48","44.23","0.363","195","3361","3418","29.39","29.32","44.52","44.67","",""
"4/14/2022 18:00","6.24","491","103","10.69","45.32","0.3627","182","3482","3462","28.53","28.7","44.46","44.47","",""
"4/14/2022 19:00","6.28","492","104","10.26","44.24","0.3624","182","3375","3301","29.25","30.61","44.57","44.27","",""
"4/14/2022 20:00","6.24","489","103","10.71","45.71","0.3621","196","3370","3304","30.25","28.64","44.14","44.72","",""
"4/14/2022 21:00","6.15","492","104","10.91","45.38","0.3618","193","3363","3354","28.14","30.86","44.51","44.57","",""
"4/14/2022 22:00","6.11","494","103","10.17","44.06","0.3615","194","3465","3332","28.95","30","44.15","44.81","",""
"4/14/2022 23:00","6.16","489","104","10.08","45.4","0.3612","191","3387","3354","30.19","29.8","44.12","44.02","",""
"4/15/2022 0:00","6.26","491","104","10.53","44.69","0.3609","191","3470","3301","28.34","28.25","44.88","44.51","",""
"4/15/2022 1:00","6.13","494","104","10.34","44.43","0.3606","191","3445","3306","29.98","30.49","44.66","44.44","",""
"4/15/2022 2:00","6.17","490","103","10.63","44.16","0.3603","195","3448","3326","29.98","29.69","44.84","44.27","",""
"4/15/2022 3:00","6.14","494","104","10.56","45.53","0.36","198","3380","3379","30.93","29.43","44.8","44.96","",""
"4/15/2022 4:00","6.18","491","104","10.67","45.61","0.3597","197","3490","3460","29.23","28.91","44.41","44.32","",""
"4/15/2022 5:00","6.23","493","103","10.61","44.02","0.3594","180","3352","3330","28.18","29.64","44.99","44.12","",""
"4/15/2022 6:00","6.15","494","103","10.66","44.63","0.3591","191","3352","3407","29.32","30.54","44.23","44.53","",""
"4/15/2022 7:00","6.23","494","104","10.51","45.62","0.3588","182","3362","3391","28.62","29.9","44.31","44.18","",""
"4/15/2022 8:00","6.26","492","104","10.87","45.71","0.3585","186","3403","3315","28.62","29.95","44.22","44.18","",""
"4/15/2022 9:00","6.13","494","103","10.44","45.91","0.3582","198","3360","3338","28.14","29.14","44.93","44.19","",""
"4/15/2022 10:00","6.3","489","103","10.79","44.18","0.3579","196","3468","3359","30.6","30.06","44.22","44.69","",""
"4/15/2022 11:00","6.15","494","103","10.96","45.86","0.3576","198","3365","3302","28.21","28.67","44.43","44.16","",""
"4/15/2022 12:00","6.21","492","104","10.82","44.74","0.3573","186","3457","3348","28.13","28.27","44.61","44.55","",""
"4/15/2022 13:00","6.23","493","104","10.42","44.19","0.357","194","3396","3345","29.13","28.99","44.68","44.02","",""
"4/15/2022 14:00","6.19","494","103","10.58","44.46","0.3567","191","3477","3398","29.24","28.43","44.99","44.39","",""
"4/15/2022 15:00","6.12","489","104","10.72","45.8","0.3564","182","3469","3348","29.3","30.44","44.02","44.47","",""
"4/15/2022 16:00","6.2","490","103","10.96","44.66","0.3561","181","3385","3476","29.83","28.91","44.15","44.28","",""
"4/15/2022 17:00","6.15","491","104","10.9","44.91","0.3558","184","3373","3320","28.02","30.38","44.41","44.84","",""
"4/15/2022 18:00","6.2","491","104","10.71","45.39","0.3555","197","3395","3319","30.59","28.3","44.03","44.78","",""
"4/15/2022 19:00","6.1","489","104","10.86","44.65","0.3552","187","3376","3482","29.03","30.84","44.01","44.84","",""
"4/15/2022 20:00","6.24","491","103","10.58","45.95","0.3549","186","3389","3489","29.94","28.23","44.04","44.47","",""
"4/15/2022 21:00","6.27","492","104","10.37","44.78","0.3546","191","3423","3451","28.24","29.95","44.89","44.1","",""
"4/15/2022 22:00","6.27","490","103","10.1","44.31","0.3543","195","3445","3418","30.47","30.89","44.6","44.28","",""
"4/15/2022 23:00","6.27","492","104","10.29","44.32","0.354","193","3354","3404","29.91","30.52","44.18","44.87","",""
"4/16/2022 0:00","6.18","490","104","10.69","44.99","0.3537","191","3358","3333","29.64","29.92","44.64","44.93","",""
"4/16/2022 1:00","6.16","489","103","10.07","44.6","0.3534","181","3470","3303","30.34","30.51","44.83","44.06","",""
"4/16/2022 2:00","6.15","493","104","10.49","44.65","0.3531","185","3466","3306","29.04","28","44.4","44.75","",""
"4/16/2022 3:00","6.3","492","104","10.83","44.5","0.3528","195","3396","3427","28.7","28.99","44.72","44.53","",""
"4/16/2022 4:00","6.12","494","104","10.5","45.56","0.3525","197","3387","3462","29.82","30.91","44.43","44.35","",""
"4/16/2022 5:00","6.12","489","103","10.5633","45.96","0.3522","186","3378","3450","30.49","30.24","44.7","44.03","",""
"4/16/2022 6:00","6.23","492","103","10.6266","45.26","0.3519","188","3405","3391","28.26","30.97","44.44","44.32","",""
"4/16/2022 7:00","6.21","492","104","10.6899","45.5","0.3516","183","3469","3499","29.16","29.89","44.6","44.11","",""
"4/16/2022 8:00","6.24","493","104","10.7532","45.49","0.3513","181","3439","3375","29.75","30.12","44.98","44.3","",""
"4/16/2022 9:00","6.26","492","104","10.8165","45.35","0.351","186","3419","3341","28.65","28.54","44.11","44.89","",""
"4/16/2022 10:00","6.29","494","103","10.8798","44.83","0.3507","185","3408","3377","28.58","29.26","44.97","44.39","",""
"4/16/2022 11:00","6.26","489","104","10.9431","44.81","0.3504","195","3400","3355","29.56","28.91","44.05","44.25","",""
"4/16/2022 12:00","6.26","494","104","11.0064","44.79","0.3501","187","3360","3313","30.34","28.16","44.27","44.2","",""
"4/16/2022 13:00","6.25","492","104","11.0697","45.05","0.3498","185","3483","3474","30.63","28.49","44.73","44.07","",""
"4/16/2022 14:00","6.11","493","104","11.133","44.68","0.3495","195","3479","3399","30.06","30.05","44.19","44.17","",""
"4/16/2022 15:00","6.13","490","104","11.1963","44.87","0.3492","193","3473","3378","30.33","30.77","44.33","44.44","",""
"4/16/2022 16:00","6.16","489","104","11.2596","45.9","0.3489","180","3419","3413","29.69","30.93","44.98","44.5","",""
"4/16/2022 17:00","6.23","491","104","11.3229","45.83","0.3486","197","3357","3480","30.93","29.29","44.92","44.84","",""
"4/16/2022 18:00","6.27","494","104","11.3862","45.31","0.3483","188","3368","3326","29.82","29.51","44.3","44.04","",""
"4/16/2022 19:00","6.13","492","103","11.4495","45.47","0.348","191","3416","3346","30.74","28.8","44.95","44.68","",""
"4/16/2022 20:00","6.3","491","103","11.5128","44.81","0.3477","180","3404","3334","29.16","30.58","44.8","44.76","",""
"4/16/2022 21:00","6.29","493","104","11.5761","45.75","0.3474","189","3494","3368","29.23","29.87","44.15","44.94","",""
"4/16/2022 22:00","6.18","492","104","11.6394","45.03","0.3471","191","3471","3415","30.29","29.21","44.28","44.58","",""
"4/16/2022 23:00","6.24","494","104","11.7027","45.99","0.3468","196","3378","3490","30.73","28.11","44.86","44.81","",""
"4/17/2022 0:00","6.11","494","104","11.766","45.79","0.3465","198","3499","3458","28.31","29.27","44.98","44.73","",""
"4/17/2022 1:00","6.14","489","104","11.8293","44.05","0.3462","187","3361","3420","29.5","30.4","44.16","44.92","",""
"4/17/2022 2:00","6.15","489","104","11.8926","45.74","0.3459","182","3353","3489","28.08","30.23","44.51","44.17","",""
"4/17/2022 3:00","6.11","489","104","11.9559","44.78","0.3456","183","3368","3336","29.15","28.4","44.75","44.81","",""
"4/17/2022 4:00","6.23","489","104","12.0192","45.15","0.3453","186","3398","3379","29.24","29.25","44.44","44.36","",""
"4/17/2022 5:00","6.28","493","104","12.0825","44.63","0.345","180","3423","3365","28.81","29.02","44.24","44.16","",""
"4/17/2022 6:00","6.27","491","103","12.1458","45.07","0.3447","194","3451","3424","29.36","29.92","44.18","44.99","",""
"4/17/2022 7:00","6.15","494","104","12.2091","45.26","0.3444","199","3457","3441","28.43","28.72","44.39","44","",""
"4/17/2022 8:00","6.22","493","103","12.2724","45.19","0.3441","189","3391","3451","30.31","30.87","44.1","44.71","",""
"4/17/2022 9:00","6.14","494","103","12.3357","44.1","0.3438","190","3441","3360","28.26","28.97","44.09","44.98","",""
"4/17/2022 10:00","6.23","490","104","12.399","45.5","0.3435","180","3422","3398","30.75","29.82","44.87","44.93","",""
"4/17/2022 11:00","6.27","491","103","12.4623","45.09","0.3432","195","3402","3484","28.19","29.61","44.97","44.8","",""
"4/17/2022 12:00","6.15","492","104","12.5256","44.03","0.3429","188","3428","3448","29.92","30.7","44.03","44.67","",""
"4/17/2022 13:00","6.11","490","104","12.5889","44.53","0.3426","184","3487","3415","29.74","28.46","44.55","44.4","",""
"4/17/2022 14:00","6.29","494","103","12.6522","45.44","0.3423","197","3398","3372","28.1","30.52","44.54","44.65","",""
"4/17/2022 15:00","6.29","490","103","12.7155","44.94","0.342","190","3373","3463","30.39","30.73","44.26","44.9","",""
"4/17/2022 16:00","6.28","494","104","12.7788","45.28","0.3417","194","3416","3322","30.7","30.43","44.65","44.8","",""
"4/17/2022 17:00","6.24","492","103","12.8421","45.12","0.3414","182","3454","3414","30.28","29.84","44.03","44.46","",""
"4/17/2022 18:00","6.29","493","103","12.9054","45.09","0.3411","187","3446","3378","28.86","30.48","44.04","44.5","",""
"4/17/2022 19:00","6.1","493","103","12.9687","44.96","0.3408","193","3495","3335","28.74","28.92","44.3","44.7","",""
"4/17/2022 20:00","6.23","492","103","13.032","45.87","0.3405","199","3406","3323","29.02","30.43","44.28","44.09","",""
"4/17/2022 21:00","6.12","493","103","13.0953","44.83","0.3402","195","3396","3342","30.65","29.94","44.27","44.48","",""
"4/17/2022 22:00","6.15","490","103","13.1586","45.99","0.3399","194","3417","3413","29.49","30.59","44.62","44.66","",""
"4/17/2022 23:00","6.11","493","104","13.2219","45.74","0.3396","188","3497","3372","29.64","29.31","44.58","44.8","",""
"4/18/2022 0:00","6.15","491","103","13.2852","45.43","0.3393","191","3390","3388","28.09","30.08","44.43","44.09","",""
"4/18/2022 1:00","6.12","491","103","13.3485","45.68","0.339","186","3489","3473","29.82","30.63","44.79","44.62","",""
"4/18/2022 2:00","6.26","493","104","13.4118","44.95","0.3387","184","3452","3325","28.94","28.05","44","44.63","",""
"4/18/2022 3:00","6.26","491","104","13.4751","45.55","0.3384","193","3361","3401","30.86","29.53","44.77","44.69","",""
"4/18/2022 4:00","6.26","494","103","13.5384","45.15","0.3381","194","3377","3471","30.88","30.14","44.47","44.5","",""
"4/18/2022 5:00","6.17","494","103","13.6017","45.68","0.3378","198","3436","3361","30.66","29.87","44.29","44.28","",""
"4/18/2022 6:00","6.15","491","103","13.665","44.33","0.3375","187","3380","3308","30.05","30.18","44.75","44.43","",""
"4/18/2022 7:00","6.19","490","104","13.7283","44.47","0.3372","185","3404","3331","29.09","30.04","44.21","44.14","",""
"4/18/2022 8:00","6.16","493","104","13.7916","44.46","0.3369","187","3357","3461","29.86","28.92","44.13","44.13","",""
"4/18/2022 9:00","6.12","491","104","13.8549","45.42","0.3366","193","3421","3436","29.76","29.73","44.38","44.15","",""
"4/18/2022 10:00","6.2","491","104","13.9182","45.51","0.3363","188","3388","3424","30.89","28.44","44.49","44.95","",""
"4/18/2022 11:00","6.29","491","104","13.9815","44.52","0.336","198","3368","3477","29.1","30.09","44.47","44.33","",""
"4/18/2022 12:00","6.26","494","103","14.0448","45.12","0.3357","196","3487","3453","29.35","29.98","44.95","44.28","",""
"4/18/2022 13:00","6.22","494","104","14.1081","45.44","0.3354","182","3453","3413","30.25","29.59","44.57","44.8","",""
"4/18/2022 14:00","6.26","493","104","14.1714","44.08","0.3351","196","3408","3494","29.87","29.26","44.48","44.22","",""
"4/18/2022 15:00","6.11","489","104","14.2347","45.73","0.3348","196","3366","3420","30.5","30.53","44.51","44.78","",""
"4/18/2022 16:00","6.23","491","103","14.298","45.85","0.3345","190","3480","3477","29.98","28.43","44.16","44.44","",""
"4/18/2022 17:00","6.24","494","104","14.3613","44.36","0.3342","192","3473","3492","30.24","30.19","44.27","44.42","",""
"4/18/2022 18:00","6.27","494","104","14.4246","44.35","0.3339","182","3410","3342","30.8","30.15","44.92","44.95","",""
"4/18/2022 19:00","6.14","489","103","14.4879","44.93","0.3336","196","3489","3351","29.4","28.96","44.28","44.48","",""
"4/18/2022 20:00","6.12","493","103","14.5512","44.22","0.3333","181","3415","3334","28.97","28.54","44.58","44.32","",""
"4/18/2022 21:00","6.23","493","103","14.6145","44.62","0.333","197","3416","3335","29.02","30.61","44.38","44.04","",""
"4/18/2022 22:00","6.11","489","103","14.6778","44.82","0.3327","183","3403","3339","28.69","29.38","44.5","44.83","",""
"4/18/2022 23:00","6.2","494","103","14.7411","44.28","0.3324","183","3465","3321","28.83","30.65","44.78","44.15","",""
"4/19/2022 0:00","6.26","491","103","14.8044","44.3","0.3321","190","3411","3420","28.44","29.38","44.53","44.74","",""
"4/19/2022 1:00","6.27","492","104","14.8677","44.42","0.3318","193","3442","3306","28.39","29.46","44.27","44.07","",""
"4/19/2022 2:00","6.14","494","104","14.931","45.32","0.3315","180","3425","3347","29.54","30.86","44.61","44.7","",""
"4/19/2022 3:00","6.2","493","103","14.9943","45.86","0.3312","183","3461","3382","29.95","28.74","44.54","44.57","",""
"4/19/2022 4:00","6.16","490","104","15.0576","45.31","0.3309","181","3488","3439","30.47","29.97","44.99","44.5","",""
"4/19/2022 5:00","6.12","494","104","15.1209","45.35","0.3306","198","3396","3421","30.94","28.33","44.88","44.82","",""
"4/19/2022 6:00","6.19","493","104","15.1842","45.62","0.3303","184","3455","3384","28.37","28.14","44.72","44.12","",""
"4/19/2022 7:00","6.24","494","104","15.2475","45.2","0.33","190","3378","3443","30.54","29.67","44.31","44.32","",""
"4/19/2022 8:00","6.13","490","104","15.3108","44.61","0.3297","180","3406","3402","28.44","30.9","44.6","44.68","",""
"4/19/2022 9:00","6.11","490","103","15.3741","45.85","0.3294","194","3355","3434","29.27","29.37","44.78","44.78","",""
"4/19/2022 10:00","6.25","493","104","15.4374","45.36","0.3291","187","3489","3390","29.28","28.8","44.25","44.43","",""
"4/19/2022 11:00","6.25","490","104","15.5007","44.53","0.3288","187","3484","3389","29.13","30.21","44.02","44.94","",""
"4/19/2022 12:00","6.26","493","103","15.564","44.68","0.3285","182","3494","3380","28.44","29.58","44.36","44.7","",""
"4/19/2022 13:00","6.22","492","103","15.6273","44.46","0.3282","189","3360","3433","30.52","29.9","44.42","44.37","",""
"4/19/2022 14:00","6.19","492","103","15.6906","45.39","0.3279","198","3495","3393","29.46","30.84","44.73","44.04","",""
"4/19/2022 15:00","6.29","493","104","15.7539","44.36","0.3276","190","3453","3466","30.31","28.97","44.29","44.65","",""
"4/19/2022 16:00","6.26","489","104","15.8172","45.73","0.3273","186","3470","3435","30.93","28.87","44.63","44.68","",""
"4/19/2022 17:00","6.13","494","103","15.8805","45.55","0.327","193","3392","3497","29.73","30.53","44.75","44.92","",""
"4/19/2022 18:00","6.22","493","104","15.9438","45.11","0.3267","197","3490","3416","30.92","29.47","44.66","44.25","",""
"4/19/2022 19:00","6.22","489","103","16.0071","44.75","0.3264","197","3418","3343","30.04","28.21","44.81","44.53","",""
"4/19/2022 20:00","6.22","489","103","16.0704","45.35","0.3261","191","3497","3479","29.28","30.47","44.72","44.5","",""
"4/19/2022 21:00","6.22","491","103","16.1337","45.27","0.3258","186","3396","3445","28.7","30.14","44.96","44.64","",""
"4/19/2022 22:00","6.21","490","104","16.197","44.68","0.3255","180","3447","3476","30.07","28.3","44.06","44.11","",""
"4/19/2022 23:00","6.21","491","103","16.2603","45.77","0.3252","199","3362","3418","28.85","28.17","44.08","44.76","",""
"4/20/2022 0:00","6.16","492","104","16.3236","44.12","0.3249","180","3446","3302","29.51","28.14","44.8","44.9","",""
"4/20/2022 1:00","6.13","493","103","16.3869","44.93","0.3246","185","3429","3325","28.54","29.67","44.07","44.16","",""
"4/20/2022 2:00","6.11","491","103","16.4502","45.09","0.3243","196","3370","3433","30.03","28.31","44.86","44.35","",""
"4/20/2022 3:00","6.17","490","103","16.5135","45.78","0.324","197","3395","3375","30.42","29.86","44.51","44.9","",""
"4/20/2022 4:00","6.18","493","104","16.5768","45.23","0.3237","188","3492","3336","28.74","28.74","44.9","44.09","",""
"4/20/2022 5:00","6.18","489","104","16.6401","45.74","0.3234","191","3363","3418","30.37","29.23","44.75","44.2","",""
"4/20/2022 6:00","6.13","490","104","16.7034","45.82","0.3231","184","3463","3333","30.95","28.09","44.82","44.99","",""
"4/20/2022 7:00","6.19","493","103","16.7667","45.69","0.3228","187","3419","3444","28.89","30.75","44.8","44.14","",""
"4/20/2022 8:00","6.27","492","104","16.83","44.16","0.3225","197","3401","3477","28.94","28.94","44.63","44.04","",""
"4/20/2022 9:00","6.28","493","103","16.8933","45.58","0.3222","182","3466","3474","29.24","28.81","44.48","44.07","",""
"4/20/2022 10:00","6.27","489","103","16.9566","45.81","0.3219","195","3495","3483","29.04","28.08","44.25","44.56","",""
"4/20/2022 11:00","6.2","492","103","17.0199","44.45","0.3216","183","3439","3436","28.84","31","44.63","44.92","",""
"4/20/2022 12:00","6.12","493","104","17.0832","45.02","0.3213","185","3473","3319","30.68","28.24","44.35","44.3","",""
"4/20/2022 13:00","6.24","491","103","17.1465","45.38","0.321","198","3421","3342","28.27","28.47","44.84","44.55","",""
"4/20/2022 14:00","6.2","490","104","17.2098","45.16","0.3207","186","3457","3318","29.15","30.72","44.55","44.43","",""
"4/20/2022 15:00","6.29","494","104","17.2731","45.6","0.3204","189","3484","3443","30.66","28.48","44.97","44.74","",""
"4/20/2022 16:00","6.28","490","103","17.3364","45.34","0.3201","192","3457","3429","30.73","28.18","44.37","44.91","",""
"4/20/2022 17:00","6.15","494","103","17.3997","44.3","0.3198","186","3475","3315","30.25","29.19","44.87","44.24","",""
"4/20/2022 18:00","6.21","492","104","17.463","45.39","0.3195","194","3370","3447","28.95","30.18","44.58","44.74","",""
"4/20/2022 19:00","6.11","492","103","17.5263","44.87","0.3192","198","3395","3431","29.93","30.07","44.85","44.12","",""
"4/20/2022 20:00","6.26","491","103","17.5896","45.89","0.3189","187","3426","3415","30.24","30.33","44.91","44.73","",""
"4/20/2022 21:00","6.28","489","104","17.6529","44.76","0.3186","196","3403","3499","29.09","30.06","44.87","44.84","",""
"4/20/2022 22:00","6.13","494","103","17.7162","45.21","0.3183","185","3453","3447","28.58","30.83","44.6","44.5","",""
"4/20/2022 23:00","6.27","492","103","17.7795","45.17","0.318","194","3351","3451","30.12","28.09","44.44","44.76","",""
"4/21/2022 0:00","6.12","491","104","17.8428","44.53","0.3177","192","3410","3490","30.28","28.66","44.06","44.7","",""
"4/21/2022 1:00","6.29","489","104","17.9061","44.75","0.3174","186","3390","3424","28.51","30.8","44.59","44.87","",""
"4/21/2022 2:00","6.14","491","104","17.9694","45.2","0.3171","183","3350","3340","28.98","29.63","44.94","44.5","",""
"4/21/2022 3:00","6.2","494","103","18.0327","45.54","0.3168","199","3425","3444","29.25","29.84","44.37","44.37","",""
"4/21/2022 4:00","6.22","492","103","18.096","44.5","0.3165","193","3353","3445","30.67","30.48","44.92","44.66","",""
"4/21/2022 5:00","6.24","491","103","18.1593","45.39","0.3162","180","3397","3455","28.6","30.43","44.63","44.76","",""
"4/21/2022 6:00","6.27","493","104","18.2226","44.97","0.3159","192","3384","3459","29.93","29.53","44.3","44.69","",""
"4/21/2022 7:00","6.19","492","104","18.2859","45.41","0.3156","194","3433","3357","30.89","30.69","44.84","44.33","",""
"4/21/2022 8:00","6.27","491","103","18.3492","45.98","0.3153","190","3453","3380","28.07","28.69","44.55","44.78","",""
"4/21/2022 9:00","6.22","491","103","18.4125","44.55","0.315","185","3368","3494","28.39","29.43","45","44.92","",""
"4/21/2022 10:00","6.21","492","104","18.4758","44.87","0.3147","197","3457","3323","29.13","30.6","44.68","44.9","",""
"4/21/2022 11:00","6.12","489","103","18.5391","45.24","0.3144","191","3440","3482","29.26","30.32","44","44.71","",""
"4/21/2022 12:00","6.24","492","104","18.6024","44.37","0.3141","181","3393","3481","30.47","29.28","44.79","44.28","",""
"4/21/2022 13:00","6.2","493","104","18.6657","45.03","0.3138","196","3355","3494","30.78","30.72","44.17","44.15","",""
"4/21/2022 14:00","6.29","490","104","18.729","45.57","0.3135","185","3448","3439","29.74","30.37","44.99","44.69","",""
"4/21/2022 15:00","6.15","494","103","18.7923","45.22","0.3132","180","3376","3419","29.54","30.56","44.49","44.44","",""
"4/21/2022 16:00","6.24","494","103","18.8556","44.5","0.3129","199","3489","3475","29.26","29.4","44.61","44.66","",""
"4/21/2022 17:00","6.27","491","104","18.9189","45.31","0.3126","182","3496","3301","29.09","30.22","44.76","44.69","",""
"4/21/2022 18:00","6.15","491","103","18.9822","44.77","0.3123","185","3390","3489","29.56","28.76","44.16","44.61","",""
"4/21/2022 19:00","6.22","492","103","19.0455","44.65","0.312","194","3481","3344","28.44","28.25","44.36","44.64","",""
"4/21/2022 20:00","6.16","491","103","19.1088","44.39","0.3117","185","3477","3446","30.64","30.28","44.89","44.61","",""
"4/21/2022 21:00","6.28","490","104","19.1721","45.51","0.3114","198","3471","3497","28.72","30.72","44.57","44.46","",""
"4/21/2022 22:00","6.25","489","103","19.2354","45.31","0.3111","185","3496","3320","29.69","29.76","44.98","44.15","",""
"4/21/2022 23:00","6.16","492","103","19.2987","45.96","0.3108","184","3389","3420","28.25","28.49","44.5","44.79","",""
"4/22/2022 0:00","6.19","494","104","19.362","45.19","0.3105","191","3361","3417","29.56","28.2","44.76","44.11","",""
"4/22/2022 1:00","6.19","489","104","19.4253","45.5","0.3102","197","3361","3499","28.03","29.88","44.33","44.13","",""
"4/22/2022 2:00","6.22","494","104","19.4886","44.22","0.3099","182","3350","3308","28.1","28.08","44.59","44.7","",""
"4/22/2022 3:00","6.28","492","103","19.5519","45.78","0.3096","183","3448","3306","30.12","28.36","44.12","44.73","",""
"4/22/2022 4:00","6.21","492","103","19.6152","44.64","0.3093","190","3400","3427","30.67","29.83","44.52","44.03","",""
"4/22/2022 5:00","6.13","492","104","19.6785","45.65","0.309","187","3465","3373","28.01","28.63","44.92","44.52","",""
"4/22/2022 6:00","6.22","489","103","19.7418","44.17","0.3087","183","3439","3400","29.98","28.24","44.7","44.53","",""
"4/22/2022 7:00","6.12","493","104","19.8051","45.7","0.3084","193","3473","3441","28.39","28.63","44.82","44.83","",""
"4/22/2022 8:00","6.18","494","104","19.8684","45.98","0.3081","193","3473","3394","29.33","28.44","44.6","44.85","",""
"4/22/2022 9:00","6.25","489","103","19.9317","45.73","0.3078","188","3386","3311","28.72","29.81","44.05","44.74","",""
"4/22/2022 10:00","6.22","494","103","19.995","44.56","0.3075","198","3479","3360","28.63","30.07","44.1","44.57","",""
"4/22/2022 11:00","6.18","489","103","20.0583","45.08","0.3072","198","3351","3419","29.72","30.34","44.73","44.17","",""
"4/22/2022 12:00","6.19","493","103","20.1216","44.79","0.3069","199","3434","3447","29.17","28.22","44.82","44.95","",""
"4/22/2022 13:00","6.11","490","104","20.1849","45.02","0.3066","195","3367","3477","28.42","30.93","44.03","44.81","",""
"4/22/2022 14:00","6.2","493","103","20.2482","44.64","0.3063","196","3479","3491","28.66","29.39","44.19","44.75","",""
"4/22/2022 15:00","6.19","492","104","20.3115","44.3","0.306","181","3391","3438","29.35","30.36","44.1","44.81","",""
"4/22/2022 16:00","6.26","490","104","20.3748","45.25","0.3057","183","3370","3431","28.53","30.1","44.48","44.1","",""
"4/22/2022 17:00","6.22","489","104","20.4381","44.8","0.3054","193","3380","3301","28.57","30.55","45","44","",""
"4/22/2022 18:00","6.24","491","104","20.5014","45.01","0.3051","188","3379","3346","28.38","29.64","44.85","44.39","",""
"4/22/2022 19:00","6.26","493","104","20.5647","44.8","0.3048","188","3429","3495","28.79","29.2","44.98","44.86","",""
"4/22/2022 20:00","6.25","493","103","20.628","45.45","0.3045","187","3380","3322","29.36","30.42","44.12","44.87","",""
"4/22/2022 21:00","6.19","494","103","20.6913","44.59","0.3042","185","3392","3349","29.76","29.47","44.06","44.58","",""
"4/22/2022 22:00","6.17","493","103","20.7546","45.54","0.3039","187","3413","3335","30.34","28.49","44.25","44.38","",""
"4/22/2022 23:00","6.28","490","103","20.8179","45.15","0.3036","185","3451","3400","29.66","30.2","44.28","44.23","",""
"4/23/2022 0:00","6.19","494","103","20.8812","45.35","0.3033","187","3382","3430","28.75","29.45","44.64","44.14","",""
"4/23/2022 1:00","6.14","493","103","20.9445","44.56","0.303","197","3487","3328","28.22","30.63","44.2","44.11","",""
"4/23/2022 2:00","6.23","494","104","21.0078","44.16","0.3027","187","3407","3416","28.76","30.6","44.76","44.68","",""
"4/23/2022 3:00","6.22","492","104","21.0711","45.6","0.3024","198","3381","3430","30.81","29.41","44.17","44.67","",""
"4/23/2022 4:00","6.3","492","103","21.1344","44.52","0.3021","189","3371","3380","28.27","28.6","44.57","44.96","",""
"4/23/2022 5:00","6.14","491","104","21.1977","45.72","0.3018","194","3366","3474","28.19","29.52","44.93","44.6","",""
"4/23/2022 6:00","6.16","492","103","21.261","45.58","0.3015","195","3461","3454","30.19","30.15","44.63","44.55","",""
"4/23/2022 7:00","6.3","494","104","21.3243","44.56","0.3012","182","3385","3401","30.52","30.48","44.05","44.73","",""
"4/23/2022 8:00","6.1","489","103","21.3876","44.35","0.3009","183","3380","3460","29.56","30.98","44.49","44.38","",""
"4/23/2022 9:00","6.16","491","103","21.4509","45.15","0.3006","189","3380","3398","29.29","30.63","44.03","44.33","",""
"4/23/2022 10:00","6.28","492","103","21.5142","44.33","0.3003","182","3443","3340","30.51","29.85","44.01","44.41","",""
"4/23/2022 11:00","6.27","489","103","21.5775","44.95","0.3","182","3377","3335","28.29","29.91","44.54","44.89","",""
"4/23/2022 12:00","6.29","490","104","21.6408","44.82","0.3","184","3442","3383","30.05","30.53","44.74","44.97","",""
"4/23/2022 13:00","6.27","492","104","21.7041","45.58","0.3","185","3422","3442","29.13","29.37","44.66","44.4","",""
"4/23/2022 14:00","6.21","492","104","21.7674","45.27","0.3","180","3420","3483","30.02","29.34","44.36","44.95","",""
"4/23/2022 15:00","6.18","493","103","21.8307","44.54","0.3","194","3367","3383","28.02","30.63","44.66","44.78","",""
"4/23/2022 16:00","6.15","494","103","21.894","45.25","0.3","196","3460","3441","30.2","30.42","44.93","44.55","",""
"4/23/2022 17:00","6.12","492","103","21.9573","44.46","0.3","181","3485","3483","28.25","29.21","44.81","44.02","",""
"4/23/2022 18:00","6.2","493","104","22.0206","45.7","0.3","181","3497","3394","29.91","29.35","44.94","44.05","",""
"4/23/2022 19:00","6.14","493","104","22.0839","44.56","0.3","196","3421","3307","28.25","28.89","44.34","44.44","",""
"4/23/2022 20:00","6.21","489","104","22.1472","45.14","0.3","184","3489","3357","28.86","28.15","44.28","44.62","",""
"4/23/2022 21:00","6.25","491","103","22.2105","45.93","0.3","186","3481","3387","29.64","29.27","44.83","44.96","",""
"4/23/2022 22:00","6.25","491","104","22.2738","45.33","0.3","193","3404","3321","28.24","28.83","44.43","44.45","",""
"4/23/2022 23:00","6.14","493","103","22.3371","45.86","0.3","186","3403","3370","30.76","29.84","44.4","44.68","",""
"4/24/2022 0:00","6.17","490","103","22.4004","44.77","0.3","181","3469","3344","28.77","30.92","44.34","44.44","",""
"4/24/2022 1:00","6.13","490","104","22.4637","44.23","0.3","192","3416","3302","30.73","30.81","44.19","44.56","",""
"4/24/2022 2:00","6.19","493","104","22.527","44.27","0.3","181","3356","3329","29.78","30.73","44.71","44.51","",""
"4/24/2022 3:00","6.11","493","104","22.5903","44.97","0.3","185","3497","3441","29.31","30.64","44.67","44.55","",""
"4/24/2022 4:00","6.28","494","103","22.6536","45.51","0.3","187","3389","3365","30.99","30.43","44.42","44.71","",""
"4/24/2022 5:00","6.13","491","104","22.7169","45.99","0.3","194","3429","3479","29.91","29.72","44.7","44.51","",""
"4/24/2022 6:00","6.21","490","104","22.7802","45.07","0.3","191","3431","3350","29.47","28.73","44.73","44.02","",""
"4/24/2022 7:00","6.18","492","103","22.8435","45.13","0.3","184","3481","3432","30.54","28.52","44.66","44.73","",""
"4/24/2022 8:00","6.26","494","104","22.9068","45.32","0.3","186","3481","3446","28.09","29.62","44.74","44.55","",""
"4/24/2022 9:00","6.15","493","104","22.9701","45.24","0.3","182","3380","3320","28.9","29.25","44.99","44.64","",""
"4/24/2022 10:00","6.22","491","104","23.0334","44.16","0.3","193","3497","3322","30.38","29.26","44.85","44.78","",""
"4/24/2022 11:00","6.15","494","103","23.0967","44.67","0.3","188","3411","3420","28.22","29.79","44.76","44.48","",""
"4/24/2022 12:00","6.27","492","103","23.16","44.87","0.3","196","3355","3498","28.17","30.5","44.56","44.05","",""
"4/24/2022 13:00","6.15","489","104","23.2233","44.53","0.3","192","3457","3459","29.48","30.53","44.83","44.64","",""
"4/24/2022 14:00","6.13","490","103","23.2866","45.28","0.3","195","3459","3339","30.95","28.74","44.38","44.07","",""
"4/24/2022 15:00","6.18","493","103","23.3499","45.07","0.3","184","3358","3340","29.7","28.18","44.75","44.56","",""
"4/24/2022 16:00","6.13","490","103","23.4132","45.91","0.3","186","3497","3453","29.16","28.6","44.59","44.05","",""
"4/24/2022 17:00","6.29","491","104","23.4765","45.26","0.3","198","3445","3485","29.6","29.23","44.97","44.9","",""
"4/24/2022 18:00","6.19","490","104","23.5398","45.13","0.3","196","3439","3331","29.61","30.94","44.97","44.19","",""
"4/24/2022 19:00","6.27","492","103","23.6031","44.79","0.3","198","3400","3420","30.26","28.59","44.01","44.39","",""
"4/24/2022 20:00","6.29","491","104","23.6664","44.06","0.3","199","3470","3429","28.97","29.12","44.89","44.14","",""
"4/24/2022 21:00","6.16","493","104","23.7297","44.66","0.3","184","3482","3499","29.8","28.65","44.99","44.42","",""
"4/24/2022 22:00","6.2","494","104","23.793","44.26","0.3","180","3419","3373","28.55","29.05","44.95","44.25","",""
"4/24/2022 23:00","6.25","493","104","23.8563","45.62","0.3","182","3496","3394","29.26","28.85","44.48","44.27","",""
"4/25/2022 0:00","6.22","490","103","23.9196","45.38","0.3","183","3491","3314","28.72","30.51","44.51","44.83","",""
"4/25/2022 1:00","6.14","490","104","23.9829","44.1","0.3","199","3480","3435","30.67","28.87","44.2","44.47","",""
"4/25/2022 2:00","6.13","490","103","24.0462","44.12","0.3","199","3415","3481","30.51","30.2","44.57","44.97","",""
"4/25/2022 3:00","6.24","494","103","24.1095","44.48","0.3","191","3497","3367","28.78","30.05","44.93","44.86","",""
"4/25/2022 4:00","6.15","489","103","24.1728","45.95","0.3","187","3425","3497","30.99","29.91","44.94","44.85","",""
"4/25/2022 5:00","6.11","494","104","24.2361","45.36","0.3","195","3451","3368","28.91","30.33","44.24","44.02","",""
"4/25/2022 6:00","6.14","490","104","24.2994","44.12","0.3","197","3352","3323","28.76","28.05","44.85","44.67","",""
"4/25/2022 7:00","6.29","489","103","24.3627","45.26","0.3","196","3377","3331","30.83","28.01","44.08","44.14","",""
"4/25/2022 8:00","6.18","491","104","24.426","44.79","0.3","187","3483","3436","29.84","28.81","44.01","44.28","",""
"4/25/2022 9:00","6.1","493","103","24.4893","44.05","0.3","184","3431","3444","30.41","30.8","44.53","44.6","",""
"4/25/2022 10:00","6.25","494","103","24.5526","45.6","0.3","184","3471","3415","28.73","30.6","44.46","44.72","",""
"4/25/2022 11:00","6.16","492","104","24.6159","44.28","0.3","192","3354","3302","30.8","29.22","44.05","44.94","",""
"4/25/2022 12:00","6.14","493","104","24.6792","44.93","0.3","185","3491","3448","30.85","28.26","44.75","44.23","",""
"4/25/2022 13:00","6.29","489","103","24.7425","45.76","0.3","188","3482","3464","29.94","30.92","44.8","44.26","",""
"4/25/2022 14:00","6.19","494","103","24.8058","44.54","0.3","197","3386","3415","30.62","29.79","44.7","44.39","",""
"4/25/2022 15:00","6.28","491","103","24.8691","44.05","0.3","190","3350","3404","28.55","29.9","44.04","44.43","",""
"4/25/2022 16:00","6.1","490","103","24.9324","45.01","0.3","192","3358","3391","29.7","30.47","44.75","44.52","",""
"4/25/2022 17:00","6.28","491","104","24.9957","45.65","0.3","198","3493","3421","29.86","28.33","44.97","44.18","",""
"4/25/2022 18:00","6.11","494","104","25.059","45.47","0.3","197","3426","3357","30.71","30.87","44.97","44.6","",""
"4/25/2022 19:00","6.15","493","104","25.1223","45.42","0.3","190","3417","3424","29.28","30.3","44.21","44.51","",""
"4/25/2022 20:00","6.1","493","103","25.1856","45.38","0.3","183","3366","3318","29.91","29.01","44.57","44.43","",""
"4/25/2022 21:00","6.19","494","104","25.2489","44.2","0.3","184","3359","3488","30.95","28.67","44.98","44.82","",""
"4/25/2022 22:00","6.25","491","104","25.3122","44.36","0.3","185","3400","3408","30.52","29.85","44.32","44.86","",""
"4/25/2022 23:00","6.15","490","104","25.3755","44.16","0.3","180","3421","3363","28.66","28.51","44.55","44.07","",""
"4/26/2022 0:00","6.24","489","103","25.4388","45.48","0.3","191","3476","3435","30.52","29.39","44.76","44.74","",""
"4/26/2022 1:00","6.21","492","104","25.5021","44.68","0.3","193","3470","3423","29.25","28.57","44.98","44.37","",""
"4/26/2022 2:00","6.16","493","103","25.5654","45.13","0.3","190","3445","3436","28.15","29.55","44.92","44.71","",""
"4/26/2022 3:00","6.18","493","103","25.6287","44.6","0.3","199","3465","3496","29.75","30.44","44.64","44.96","",""
"4/26/2022 4:00","6.18","493","104","25.692","44.11","0.3","197","3382","3371","30.74","30.03","44.82","44.71","",""
"4/26/2022 5:00","6.21","492","104","25.7553","44.03","0.3","180","3401","3430","28.54","30.33","44.22","44.43","",""
"4/26/2022 6:00","6.19","493","103","25.8186","45.96","0.3","182","3496","3405","30.57","30.6","44.48","44.61","",""
"4/26/2022 7:00","6.2","490","103","25.8819","44.24","0.3","192","3395","3430","30.8","30.69","44.45","44.29","",""
"4/26/2022 8:00","6.11","490","104","25.9452","45.32","0.3","184","3454","3420","28.98","28.64","44.05","44.7","",""
"4/26/2022 9:00","6.26","493","103","26.0085","45.96","0.3","194","3452","3483","28.14","29.34","44.35","44.75","",""
"4/26/2022 10:00","6.2","491","104","26.0718","44.42","0.3","197","3499","3485","30.26","28.59","44.09","44.23","",""
"4/26/2022 11:00","6.21","493","103","26.1351","45.89","0.3","199","3372","3307","29.45","30.03","44.66","44.13","",""
"4/26/2022 12:00","6.23","489","103","26.1984","45.35","0.3","185","3498","3308","30.51","29.29","44.76","44.85","",""
"4/26/2022 13:00","6.21","491","104","26.2617","44.24","0.3","193","3467","3416","28.58","28.59","44.74","44.67","",""
"4/26/2022 14:00","6.26","491","103","26.325","44.6","0.3","199","3431","3480","30.34","30.53","44.42","44.29","",""
"4/26/2022 15:00","6.26","492","103","26.3883","45.93","0.3","188","3493","3349","28.74","30.38","44.12","44.85","",""
"4/26/2022 16:00","6.22","492","104","26.4516","45.84","0.3","180","3399","3394","28.99","30.62","44.05","44.33","",""
"4/26/2022 17:00","6.11","493","103","26.5149","45.82","0.3","183","3388","3348","28.52","29.68","44.98","44.28","",""
"4/26/2022 18:00","6.28","490","104","26.5782","44.86","0.3","189","3351","3411","29.88","29.12","44.25","44.81","",""
"4/26/2022 19:00","6.17","494","103","26.6415","45.3","0.3","187","3472","3318","28.65","29.49","44.37","44.85","",""
"4/26/2022 20:00","6.11","494","104","26.7048","45.26","0.3","193","3376","3471","28.14","28.22","44.53","44.05","",""
"4/26/2022 21:00","6.24","490","104","26.7681","44.32","0.3","182","3452","3402","29.18","30.62","44.46","44.43","",""
"4/26/2022 22:00","6.11","489","104","26.8314","45.87","0.3","190","3455","3366","29.62","29.27","44.93","44.69","",""
"4/26/2022 23:00","6.28","489","104","26.8947","44.53","0.3","186","3381","3412","28.59","29.86","44.71","44.45","",""
"4/27/2022 0:00","6.16","492","104","26.958","44.15","0.3","186","3465","3352","28.68","28.34","44.06","44.26","",""
"4/27/2022 1:00","6.27","491","103","27.0213","44.82","0.3","191","3453","3346","30.02","30.51","44.6","44.69","",""
"4/27/2022 2:00","6.17","490","104","27.0846","45.27","0.3","194","3364","3492","28.4","28.87","44.72","44.59","",""
"4/27/2022 3:00","6.21","490","104","27.1479","45.39","0.3","192","3442","3384","29.26","29.78","44.17","44.31","",""
"4/27/2022 4:00","6.26","491","103","27.2112","45.48","0.3","192","3471","3340","29","28.65","44.28","44.31","",""
"4/27/2022 5:00","6.14","492","103","27.2745","45.62","0.3","191","3383","3496","30.68","29.85","44.76","44.02","",""
"4/27/2022 6:00","6.17","490","104","27.3378","45.37","0.3","189","3394","3462","28.88","29.77","44.36","44.75","",""
"4/27/2022 7:00","6.25","491","104","27.4011","45.29","0.3","199","3451","3314","28.18","29.3","44.23","44.46","",""
"4/27/2022 8:00","6.26","494","103","27.4644","45.72","0.3","189","3387","3357","29.19","29.84","44.02","44.9","",""
"4/27/2022 9:00","6.24","493","104","27.5277","44.86","0.3","198","3497","3475","30.35","28.75","44.62","44.02","",""
"4/27/2022 10:00","6.2","489","103","27.591","45.45","0.3","197","3366","3430","30.78","28.25","44.41","44.73","",""
"4/27/2022 11:00","6.14","492","104","27.6543","45.75","0.3","193","3424","3461","30.58","30.23","44.78","44.74","",""
"4/27/2022 12:00","6.22","489","103","27.7176","45.51","0.3","195","3387","3476","29.72","29.16","44.83","44.46","",""
"4/27/2022 13:00","6.29","491","103","27.7809","44.54","0.3","191","3493","3441","29.02","29.8","44.96","44.4","",""
"4/27/2022 14:00","6.12","491","104","27.8442","44.99","0.3","185","3405","3338","30.95","28.53","44.44","44.3","",""
"4/27/2022 15:00","6.15","491","103","27.9075","45.32","0.3","184","3466","3461","29.34","29.9","44.45","44.35","",""
"4/27/2022 16:00","6.16","493","104","27.9708","45.23","0.3","198","3357","3357","28.07","29.75","44.64","44.68","",""
"4/27/2022 17:00","6.18","494","103","28.0341","45.28","0.3","188","3354","3368","30.74","28.76","44.35","44.87","",""
"4/27/2022 18:00","6.1","492","104","28.0974","44.38","0.3","185","3426","3422","28.2","30.86","44.96","44.02","",""
"4/27/2022 19:00","6.23","494","104","28.1607","44.26","0.3","195","3352","3477","28.22","28.51","44.21","44.94","",""
"4/27/2022 20:00","6.22","494","103","28.224","45.37","0.3","193","3494","3346","29.78","30.59","44.62","44.1","",""
"4/27/2022 21:00","6.27","493","104","28.2873","45.93","0.3","185","3394","3349","29.05","28.37","44.54","44.81","",""
"4/27/2022 22:00","6.23","493","104","28.3506","45.69","0.3","183","3457","3308","28.02","29.7","44.78","44.19","",""
"4/27/2022 23:00","6.22","494","103","28.4139","44.46","0.3","193","3476","3493","29.27","29.67","44.61","44.37","",""
"4/28/2022 0:00","6.27","493","104","28.4772","45.09","0.3","187","3471","3452","30.53","30.81","44.71","44.4","",""
"4/28/2022 1:00","6.27","491","103","28.5405","44.03","0.3","184","3448","3457","28.66","28.14","44.85","44.61","",""
"4/28/2022 2:00","6.13","492","103","28.6038","44.11","0.3","187","3426","3308","28.78","30.4","44.63","44.37","",""
"4/28/2022 3:00","6.14","494","103","28.6671","45.91","0.3","187","3403","3422","29","28.78","44.34","44.24","",""
"4/28/2022 4:00","6.29","491","103","28.7304","45.02","0.3","194","3459","3334","28.89","29.02","44.94","44.93","",""
"4/28/2022 5:00","6.29","490","103","28.7937","45.05","0.3","199","3414","3405","28.98","29.87","44.09","44.62","",""
"4/28/2022 6:00","6.21","494","104","28.857","44.88","0.3","199","3461","3302","30.44","28.32","44.4","44.22","",""
"4/28/2022 7:00","6.26","493","104","28.9203","44.91","0.3","195","3427","3412","28.77","29.56","44.24","44.45","",""
"4/28/2022 8:00","6.28","492","103","28.9836","44.77","0.3","197","3403","3336","28.44","30.81","44.24","44.58","",""
"4/28/2022 9:00","6.17","494","104","29.0469","45.32","0.3","181","3404","3447","30.99","28.41","44.84","44.77","",""
"4/28/2022 10:00","6.16","489","104","29.1102","45.86","0.3","189","3467","3424","28.47","28.92","44.29","44.09","",""
"4/28/2022 11:00","6.18","491","104","29.1735","45.63","0.3","195","3461","3422","28.19","28.85","44.01","44.6","",""
"4/28/2022 12:00","6.24","494","104","29.2368","45.91","0.3","193","3370","3473","28.35","30.82","44.12","44.34","",""
"4/28/2022 13:00","6.15","491","104","29.3001","44.19","0.3","192","3399","3311","30.73","28.7","44.82","44.33","",""
"4/28/2022 14:00","6.15","493","103","29.3634","45.14","0.3","189","3456","3425","28.67","30.42","44.04","44.85","",""
"4/28/2022 15:00","6.18","489","103","29.4267","45.24","0.3","183","3456","3492","29.4","28.76","44.68","44.64","",""
"4/28/2022 16:00","6.21","492","104","29.49","44.74","0.3","198","3358","3388","28.11","29.76","45","44.69","",""
"4/28/2022 17:00","6.11","490","104","29.5533","44.28","0.3","180","3397","3416","29.78","28.13","44.5","44.27","",""
"4/28/2022 18:00","6.1","489","103","29.6166","44.16","0.3","187","3355","3426","28.45","30.14","44.18","44.83","",""
"4/28/2022 19:00","6.3","493","104","29.6799","44.11","0.3","185","3406","3421","29.54","28.1","44.93","44.32","",""
"4/28/2022 20:00","6.2","490","104","29.7432","44.9","0.3","193","3410","3316","28.31","29.3","44.08","44.56","",""
"4/28/2022 21:00","6.21","492","103","29.8065","44.07","0.3","180","3383","3424","30.13","28.3","44.15","44.79","",""
"4/28/2022 22:00","6.29","494","103","29.8698","45.06","0.3","182","3484","3405","30.31","30.43","45","44.21","",""
"4/28/2022 23:00","6.27","489","103","29.9331","44.12","0.3","190","3453","3328","28.76","30.69","44.57","44.49","",""
"4/29/2022 0:00","6.11","489","104","29.9964","44.02","0.3","184","3440","3401","30.67","30.76","44.04","44.72","",""
"4/29/2022 1:00","6.23","494","103","30.0597","45.48","0.3","180","3357","3387","30","28.51","44.68","44.7","",""
"4/29/2022 2:00","6.25","492","104","30.123","45.84","0.3","183","3416","3309","30.41","30.67","44.12","44.81","",""
"4/29/2022 3:00","6.16","489","104","30.1863","44.31","0.3","197","3474","3398","30.03","30.42","44.02","44.51","",""
"4/29/2022 4:00","6.11","489","103","30.2496","44.53","0.3","183","3363","3362","30.44","28.49","44.04","44.93","",""
"4/29/2022 5:00","6.22","493","103","30.3129","44.22","0.3","194","3370","3414","28.11","30.9","44.95","44.22","",""
"4/29/2022 6:00","6.12","490","103","30.3762","44.5","0.3","197","3442","3466","30.22","28.5","44.77","44.65","",""
"4/29/2022 7:00","6.12","493","104","30.4395","44.15","0.3","199","3369","3406","29.57","29.58","44.92","44.34","",""
"4/29/2022 8:00","6.29","490","103","30.5028","44.57","0.3","191","3436","3337","28.17","29.75","44","44.69","",""
"4/29/2022 9:00","6.26","493","104","30.5661","44.6","0.3","182","3460","3499","30.13","28.73","44.15","44.01","",""
"4/29/2022 10:00","6.11","490","103","30.6294","45.3","0.3","185","3411","3471","29.61","28.15","44.7","44.22","",""
"4/29/2022 11:00","6.11","494","103","30.6927","44.01","0.3","193","3477","3427","28.39","30.78","44.87","44.55","",""
"4/29/2022 12:00","6.25","489","103","30.756","45.63","0.3","182","3359","3441","30.36","30.46","44.41","44.59","",""
"4/29/2022 13:00","6.24","493","104","30.8193","45.66","0.3","198","3475","3340","28.8","30.87","44.95","44.13","",""
"4/29/2022 14:00","6.17","493","103","30.8826","45.03","0.3","197","3368","3363","30.84","28.93","44.34","44.87","",""
"4/29/2022 15:00","6.26","491","103","30.9459","44.46","0.3","197","3486","3368","28.77","28.43","44.02","44.33","",""
"4/29/2022 16:00","6.25","490","104","31.0092","45.31","0.3","184","3351","3480","30.74","30.99","44.02","44.18","",""
"4/29/2022 17:00","6.14","493","103","31.0725","45.62","0.3","183","3446","3359","28.5","30.33","44.96","44.78","",""
"4/29/2022 18:00","6.22","493","104","31.1358","45.17","0.3","194","3495","3379","29.57","30.84","44.68","44.89","",""
"4/29/2022 19:00","6.17","490","104","31.1991","44.95","0.3","180","3434","3326","28.56","28.4","44.11","44.6","",""
"4/29/2022 20:00","6.15","493","104","31.2624","45.26","0.3","181","3389","3430","28.74","30.17","44.67","44.23","",""
"4/29/2022 21:00","6.1","494","103","31.3257","44.53","0.3","182","3355","3404","28.29","28.71","44.21","44.45","",""
"4/29/2022 22:00","6.16","491","104","31.389","45.39","0.3","181","3426","3474","30.97","28.47","44.47","44.61","",""
"4/29/2022 23:00","6.16","492","104","31.4523","44.71","0.3","199","3447","3387","28.01","29.43","44.84","44.24","",""
"4/30/2022 0:00","6.24","490","104","31.5156","44","0.3","194","3487","3407","29.81","30.75","44.28","44.92","",""
"4/30/2022 1:00","6.23","494","103","31.5789","44.4","0.3","198","3491","3401","29.41","28.58","44.96","44.36","",""
"4/30/2022 2:00","6.19","492","103","31.6422","45.66","0.3","196","3371","3330","29.27","29.33","44.13","44.53","",""
"4/30/2022 3:00","6.15","489","103","31.7055","45.8","0.3","199","3450","3354","28.94","29.55","44.97","44.7","",""
"4/30/2022 4:00","6.22","494","103","31.7688","45.38","0.3","189","3497","3403","28.91","29.56","44.01","44.34","",""
"4/30/2022 5:00","6.2","491","103","31.8321","44.39","0.3","198","3454","3436","30.33","30.62","44.95","44.81","",""
"4/30/2022 6:00","6.29","494","104","31.8954","44.23","0.3","187","3377","3375","28.38","29.26","44.55","44.01","",""
"4/30/2022 7:00","6.23","494","103","31.9587","44.5","0.3","197","3405","3434","28.15","29.78","44.88","44.96","",""
"4/30/2022 8:00","6.25","490","103","32.022","45.49","0.3","198","3424","3472","28.23","28.82","45","44.31","",""
"4/30/2022 9:00","6.14","492","103","32.0853","44.54","0.3","192","3389","3317","28.72","28.52","44.6","44.22","",""
"4/30/2022 10:00","6.19","489","104","32.1486","45.99","0.3","180","3397","3484","30.42","28.79","44.8","44.38","",""
"4/30/2022 11:00","6.18","491","103","32.2119","45.62","0.3","186","3416","3487","28.83","28.8","44.96","44.62","",""
"4/30/2022 12:00","6.29","493","104","32.2752","44.73","0.3","197","3444","3338","29.25","28.63","44.76","44.56","",""
"4/30/2022 13:00","6.25","491","104","32.3385","44.52","0.3","199","3363","3321","28.44","30","44.39","44.85","",""
"4/30/2022 14:00","6.14","491","104","32.4018","44.5","0.3","184","3422","3341","30.36","28.65","44.99","44.68","",""
"4/30/2022 15:00","6.17","494","103","32.4651","45.82","0.3","189","3428","3386","29.99","29.64","44.18","44.24","",""
"4/30/2022 16:00","6.24","491","104","32.5284","44.11","0.3","180","3492","3439","28.98","28.58","44.82","44.49","",""
"4/30/2022 17:00","6.27","491","104","32.5917","45.78","0.3","199","3468","3344","31","28.43","44.45","44.47","",""
"4/30/2022 18:00","6.28","489","104","32.655","45.43","0.3","196","3475","3491","28.83","28.96","44.81","44.64","",""
