"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"4/30/2022 19:00","6.23","490","104","32.7183","45.75","0.3","181","3378","3497","30.51","30.62","44.25","44.02","",""
"4/30/2022 20:00","6.11","494","104","32.7816","44.31","0.3","182","3482","3411","28.96","30.93","44.31","44.94","",""
"4/30/2022 21:00","6.15","493","103","32.8449","44.43","0.3","196","3365","3300","30.98","29.81","44.34","44.44","",""
"4/30/2022 22:00","6.29","493","104","32.9082","44.11","0.3","190","3432","3400","28.54","28.97","44.61","44.88","",""
"4/30/2022 23:00","6.13","491","103","32.9715","45.04","0.3","197","3357","3327","29.86","29.69","44.81","44.91","",""
"5/1/2022 0:00","6.27","494","104","33.0348","44.92","0.3","193","3425","3318","29.28","30.04","44.47","44.6","",""
"5/1/2022 1:00","6.22","494","104","33.0981","45.08","0.3","196","3405","3424","30.47","29.88","44.4","44.76","",""
"5/1/2022 2:00","6.19","494","103","33.1614","45.09","0.3","191","3464","3477","30.21","30.49","44.52","44.04","",""
"5/1/2022 3:00","6.15","494","104","33.2247","45.76","0.3","185","3351","3311","28.66","30.82","44.58","44.26","",""
"5/1/2022 4:00","6.14","490","104","33.288","44.43","0.3","196","3433","3465","30.26","29.03","44.79","44.59","",""
"5/1/2022 5:00","6.25","490","104","33.3513","45.51","0.3","187","3357","3398","29.89","30.28","44.4","44.19","",""
"5/1/2022 6:00","6.23","494","103","33.4146","44.2","0.3","191","3353","3350","30.19","29.87","44.57","44.65","",""
"5/1/2022 7:00","6.26","490","104","33.4779","45.17","0.3","195","3469","3304","28.33","28.9","44.76","44.92","",""
"5/1/2022 8:00","6.13","491","104","33.5412","45.46","0.3","192","3435","3337","29.21","30.05","44.61","44.18","",""
"5/1/2022 9:00","6.26","494","103","33.6045","45.08","0.3","190","3444","3423","28.44","30.61","44.22","44.06","",""
"5/1/2022 10:00","6.11","490","104","33.6678","44.65","0.3","195","3488","3384","28.13","29.21","44.03","44.21","",""
"5/1/2022 11:00","6.15","493","104","33.7311","45.57","0.3","188","3451","3309","29.7","30.99","44.17","44.69","",""
"5/1/2022 12:00","6.2","489","103","33.7944","44.53","0.3","194","3444","3370","28.16","30.45","44.33","44.15","",""
"5/1/2022 13:00","6.24","489","104","33.8577","45.74","0.3","188","3461","3457","30.41","30.31","44.81","44.87","",""
"5/1/2022 14:00","6.13","493","103","33.921","44.37","0.3","194","3497","3362","30.32","28.14","44.11","44.36","",""
"5/1/2022 15:00","6.25","492","103","33.9843","45.12","0.3","189","3381","3305","28.32","30.62","44.66","44.7","",""
"5/1/2022 16:00","6.28","494","104","34.0476","45.26","0.3","199","3456","3460","28.15","29.4","44.2","44.32","",""
"5/1/2022 17:00","6.15","489","103","34.1109","45.93","0.3","183","3411","3495","30.2","30.68","44.48","44.44","",""
"5/1/2022 18:00","6.11","489","103","34.1742","44.08","0.3","195","3357","3337","28.33","30.92","44.05","44.05","",""
"5/1/2022 19:00","6.2","494","104","34.2375","44.2","0.3","190","3446","3343","29.68","28.6","44.86","44.11","",""
"5/1/2022 20:00","6.15","493","103","32.9708","45.03","0.321","198","3401","3446","28.47","28.26","44.18","44.39","",""
"5/1/2022 21:00","6.28","494","104","31.7041","44.47","0.321","188","3416","3365","28.89","29.14","44.47","44.9","",""
"5/1/2022 22:00","6.19","489","104","30.4374","45.49","0.321","184","3432","3366","28.55","30.64","44.58","44.97","",""
"5/1/2022 23:00","6.19","490","103","29.1707","44.98","0.321","182","3443","3327","28.18","28.22","44.95","44.03","",""
"5/2/2022 0:00","6.24","491","104","27.904","44.46","0.321","199","3441","3421","28.14","30.83","44.52","44.48","",""
"5/2/2022 1:00","6.2","491","103","26.6373","45.81","0.342","193","3358","3418","30.7","30.76","44.67","44.45","",""
"5/2/2022 2:00","6.2","490","103","25.3706","44.07","0.342","195","3372","3346","29.37","30.85","44.44","44.07","",""
"5/2/2022 3:00","6.28","489","103","24.1039","45.4","0.342","192","3487","3315","30.12","28.49","44.38","44.13","",""
"5/2/2022 4:00","6.22","491","103","22.8372","44.41","0.342","192","3402","3390","29.68","28.55","44.7","44.73","",""
"5/2/2022 5:00","6.16","490","104","21.5705","45.88","0.342","192","3394","3437","30.1","30.6","44.43","44.13","",""
"5/2/2022 6:00","6.16","489","104","20.3038","45.52","0.363","191","3497","3345","28.33","29.89","44.89","44.78","",""
"5/2/2022 7:00","6.15","490","104","19.0371","44.19","0.363","185","3354","3414","29.47","30.6","44.64","44.96","",""
"5/2/2022 8:00","6.1","492","104","17.7704","44.06","0.363","191","3390","3381","28.37","28.77","44.5","44.09","",""
"5/2/2022 9:00","6.21","494","103","16.5037","44.1","0.363","185","3357","3322","29.35","29.7","44.95","44.1","",""
"5/2/2022 10:00","6.12","489","104","15.237","45.88","0.363","188","3466","3385","30.08","30.89","44.64","44.23","",""
"5/2/2022 11:00","6.16","491","104","13.9703","45.65","0.384","183","3452","3353","28.34","29.43","44.42","44.51","",""
"5/2/2022 12:00","6.2","489","104","12.7036","44.47","0.384","191","3403","3379","29.83","29.78","44.68","44.92","",""
"5/2/2022 13:00","6.19","491","103","11.4369","45.17","0.384","183","3363","3421","29.78","29.75","44.16","44.11","",""
"5/2/2022 14:00","6.12","492","103","10.3","44.13","0.384","197","3441","3430","29.71","30.31","44.79","44.05","",""
"5/2/2022 15:00","6.26","491","103","10.89","44.08","0.384","181","3489","3474","30.94","30.68","44.37","44.13","",""
"5/2/2022 16:00","6.24","492","104","10.75","44.68","0.405","192","3431","3440","28.87","28.21","44.73","44.28","",""
"5/2/2022 17:00","6.23","493","103","10.83","44.69","0.405","180","3418","3332","30.73","30.83","44.74","44.02","",""
"5/2/2022 18:00","6.26","490","104","10.12","44.63","0.405","183","3493","3367","30.56","28.31","44.47","44.25","",""
"5/2/2022 19:00","6.2","492","104","10.84","45.47","0.405","186","3474","3442","29.52","28.42","44.16","44.69","",""
"5/2/2022 20:00","6.19","491","103","10.43","44.93","0.405","190","3420","3337","30.01","29.48","44.42","44.48","",""
"5/2/2022 21:00","6.26","489","103","10.14","44.53","0.426","183","3387","3422","28.13","29.28","44.24","44.94","",""
"5/2/2022 22:00","6.16","491","104","10.19","45.28","0.426","185","3496","3466","29.53","28.22","44.65","44.06","",""
"5/2/2022 23:00","6.21","490","103","10.36","44.9","0.426","181","3475","3499","28.76","28.72","44.94","44.12","",""
"5/3/2022 0:00","6.22","492","104","10.92","45.64","0.426","188","3400","3468","30.17","28.01","44.27","44.15","",""
"5/3/2022 1:00","6.16","490","104","10.72","45.99","0.426","196","3406","3344","29.37","29.8","44.8","44.75","",""
"5/3/2022 2:00","6.18","489","104","10.26","44.14","0.447","186","3388","3385","30.54","29.12","44.67","44.23","",""
"5/3/2022 3:00","6.16","491","103","10.83","44.83","0.447","186","3409","3347","28.53","30.78","44.42","44.5","",""
"5/3/2022 4:00","6.27","492","103","10.63","44.68","0.447","191","3438","3330","30.46","29.26","44.68","44.59","",""
"5/3/2022 5:00","6.28","490","103","10.91","45.9","0.447","195","3492","3371","28.73","30.26","44.66","44.34","",""
"5/3/2022 6:00","6.19","494","104","10.08","44.12","0.447","197","3455","3384","29.03","28.14","44.91","44.01","",""
"5/3/2022 7:00","6.25","494","104","10.94","44.5","0.468","192","3449","3478","28.57","28.89","44.1","44.82","",""
"5/3/2022 8:00","6.15","493","103","10.43","44.22","0.468","199","3397","3353","29.09","28.62","44.14","44.95","",""
"5/3/2022 9:00","6.22","490","103","10.17","45.74","0.468","196","3406","3316","29.56","28.7","44.59","44.87","",""
"5/3/2022 10:00","6.27","489","104","10.1","45.82","0.468","185","3354","3475","29.87","28.08","44.01","44.65","",""
"5/3/2022 11:00","6.25","489","103","10.22","45.92","0.468","180","3461","3469","30.29","30.54","44.2","44.05","",""
"5/3/2022 12:00","6.29","490","104","10.5","44.34","0.489","188","3459","3367","29.56","28.86","44.78","44.23","",""
"5/3/2022 13:00","6.26","494","104","10.65","45.51","0.489","188","3478","3365","28.57","29.78","44.85","44.12","",""
"5/3/2022 14:00","6.3","490","103","10.93","44.97","0.489","198","3435","3382","28.75","28.19","44.29","44.8","",""
"5/3/2022 15:00","6.15","492","104","10.69","45.87","0.489","192","3484","3473","29.36","29.85","44.16","44.29","",""
"5/3/2022 16:00","6.17","490","103","10.72","45","0.489","187","3417","3484","28.09","28.36","44.9","44.16","",""
"5/3/2022 17:00","6.21","494","103","10.65","45.73","0.51","197","3386","3347","29.55","30.46","44.44","45","",""
"5/3/2022 18:00","6.12","490","104","10.77","44.5","0.51","187","3361","3402","28.08","29.18","44.54","44.3","",""
"5/3/2022 19:00","6.1","491","104","10.86","45.83","0.51","199","3367","3424","28.61","30.47","44.54","44.6","",""
"5/3/2022 20:00","6.15","490","104","10.92","45.46","0.51","195","3380","3307","29.84","28.89","44.08","44.98","",""
"5/3/2022 21:00","6.12","490","103","10.39","44.82","0.51","183","3422","3315","28.15","28.81","44.28","44.7","",""
"5/3/2022 22:00","6.21","491","103","10.32","45.44","0.49","193","3381","3406","29.7","29.83","44.24","44.65","",""
"5/3/2022 23:00","6.29","493","104","10.68","45.39","0.5","183","3442","3401","30.43","29.25","44.7","44.73","",""
"5/4/2022 0:00","6.18","493","103","10.53","44.61","0.5","186","3386","3381","30.57","28.84","44.37","44.94","",""
"5/4/2022 1:00","6.16","491","104","10.88","45.48","0.51","198","3406","3328","28.87","30.88","44.8","44.74","",""
"5/4/2022 2:00","6.26","489","103","10.81","45.5","0.49","197","3382","3345","30.24","29.18","44.5","44.9","",""
"5/4/2022 3:00","6.1","494","104","10.68","44.56","0.49","193","3413","3427","28.39","30.22","44.95","44.02","",""
"5/4/2022 4:00","6.17","492","104","10.3","44.22","0.5","181","3391","3459","28.06","28.72","44.78","44.02","",""
"5/4/2022 5:00","6.23","492","104","10.65","44.72","0.49","183","3478","3409","28.12","30.42","44.33","44.84","",""
"5/4/2022 6:00","6.17","491","104","10.84","45.18","0.5","198","3418","3477","30.75","30.57","44.77","44.31","",""
"5/4/2022 7:00","6.28","494","104","10.86","44.92","0.51","182","3425","3409","30.76","30.02","44.97","44.01","",""
"5/4/2022 8:00","6.18","494","103","10.82","44.77","0.51","193","3374","3444","29.33","30.43","44.61","44.53","",""
"5/4/2022 9:00","6.27","491","104","10.76","45.76","0.5","189","3410","3350","30.4","29.99","44.93","44.47","",""
"5/4/2022 10:00","6.29","492","104","10.45","44.05","0.49","198","3353","3367","30.54","29.21","44.97","44","",""
"5/4/2022 11:00","6.15","494","104","10.24","44.61","0.5","180","3351","3465","30.36","30.93","44.88","44.22","",""
"5/4/2022 12:00","6.15","492","104","10.15","45.81","0.51","197","3471","3383","28.29","29.1","44.48","44.93","",""
"5/4/2022 13:00","6.24","491","103","10.65","44.59","0.51","197","3380","3389","30.58","28.43","44.82","44.92","",""
"5/4/2022 14:00","6.22","491","103","10.49","44.42","0.5","194","3383","3398","28.17","30.02","44.47","44.92","",""
"5/4/2022 15:00","6.12","489","104","10.71","44.37","0.5","180","3376","3390","28.21","29.57","44.69","44.02","",""
"5/4/2022 16:00","6.21","491","103","10.57","44.2","0.5","184","3391","3410","28.39","29.6","44.86","44.48","",""
"5/4/2022 17:00","6.26","491","103","10.39","44.77","0.5","180","3441","3339","29.04","29.75","44.86","44.63","",""
"5/4/2022 18:00","6.2","492","103","10.16","45.03","0.51","198","3413","3478","28.28","28.3","44.72","44.02","",""
"5/4/2022 19:00","6.18","489","104","10.51","45","0.51","194","3498","3437","30.03","30.06","44.92","44.35","",""
"5/4/2022 20:00","6.17","489","103","10.22","44.18","0.5","196","3462","3318","30.24","29.91","44.73","44.41","",""
"5/4/2022 21:00","6.26","490","103","10.31","44.23","0.5","196","3434","3450","29.95","30.26","44.58","44.19","",""
"5/4/2022 22:00","6.15","491","103","10.05","44.04","0.5","192","3415","3375","30.87","30.92","44.91","44.5","",""
"5/4/2022 23:00","6.25","491","104","10.59","44.4","0.5","181","3378","3328","30.41","29.93","44.1","44.58","",""
"5/5/2022 0:00","6.23","489","103","10.07","45.03","0.5","191","3497","3403","30.14","29.3","44.86","44.6","",""
"5/5/2022 1:00","6.23","489","103","10.32","44.8","0.5","193","3360","3448","29.07","30.09","44.79","44.07","",""
"5/5/2022 2:00","6.17","493","104","10.96","45.75","0.49","182","3351","3360","28.74","28.48","44.67","44.03","",""
"5/5/2022 3:00","6.26","489","104","10.77","44.73","0.5","194","3385","3410","30.47","30.78","44.31","44.41","",""
"5/5/2022 4:00","6.12","491","104","10.45","45.64","0.5","191","3383","3476","28.97","28.49","44.3","44.3","",""
"5/5/2022 5:00","6.29","490","103","10.57","44.71","0.5","197","3419","3436","29.52","30.5","44.68","44.12","",""
"5/5/2022 6:00","6.26","490","103","10.89","44.53","0.5","185","3379","3329","30.98","30.45","44.23","44.42","",""
"5/5/2022 7:00","6.18","493","104","10.24","45.68","0.51","198","3379","3413","28.61","30.33","44.14","44.7","",""
"5/5/2022 8:00","6.19","492","104","10.01","45.83","0.5","189","3486","3366","28.87","30.36","44.2","44.99","",""
"5/5/2022 9:00","6.21","492","103","10.47","44.58","0.51","184","3431","3412","29.87","28.28","44.34","44.96","",""
"5/5/2022 10:00","6.13","493","104","10.34","44.26","0.5","187","3434","3422","28.73","29.72","44.73","44.63","",""
"5/5/2022 11:00","6.16","491","103","10.95","44.22","0.5","180","3389","3417","29.97","29.62","44.78","44.81","",""
"5/5/2022 12:00","6.12","494","104","10.43","45.04","0.5","189","3462","3358","30.06","29.72","44.6","44.94","",""
"5/5/2022 13:00","6.22","491","103","10.01","44.49","0.51","184","3386","3359","29.96","28.25","44.63","44.12","",""
"5/5/2022 14:00","6.21","493","104","10.63","45.68","0.5","186","3437","3488","30.8","30.81","44.43","44.69","",""
"5/5/2022 15:00","6.15","492","104","10.51","44.95","0.49","186","3490","3319","30.7","30.18","44.8","44.42","",""
"5/5/2022 16:00","6.14","490","104","10.38","44.35","0.5","194","3412","3319","28.72","28.59","44.82","44","",""
"5/5/2022 17:00","6.15","492","103","10.1","44","0.5","189","3373","3398","28.2","30.24","44.1","44.04","",""
"5/5/2022 18:00","6.28","491","104","10.42","45.95","0.49","181","3498","3474","29.09","29.58","44.73","44.26","",""
"5/5/2022 19:00","6.17","489","104","10.48","44.68","0.51","195","3401","3403","30.85","28.29","44.39","44.87","",""
"5/5/2022 20:00","6.3","489","103","10.72","44.68","0.5","186","3427","3320","29.08","28.3","44.29","44.81","",""
"5/5/2022 21:00","6.18","492","104","10.04","45.78","0.51","194","3457","3464","30.94","30.89","44.82","44.68","",""
"5/5/2022 22:00","6.28","492","104","10.37","45.39","0.51","189","3436","3476","29.11","30.9","44.8","44.48","",""
"5/5/2022 23:00","6.24","493","103","10.04","44.09","0.51","186","3425","3373","30.75","28.77","44.71","44.56","",""
"5/6/2022 0:00","6.29","490","104","10.7","44.69","0.5","180","3464","3336","30.68","30.35","44.34","44.04","",""
"5/6/2022 1:00","6.25","489","104","10.4","45.24","0.51","197","3455","3491","28.67","29.29","44.58","44.04","",""
"5/6/2022 2:00","6.23","490","104","10.08","45.23","0.5","189","3466","3479","30.82","30.91","44.99","44.34","",""
"5/6/2022 3:00","6.25","491","103","10.28","44.94","0.5","193","3428","3486","29.75","30.67","44.25","44.09","",""
"5/6/2022 4:00","6.12","494","103","10.17","45.22","0.5","185","3488","3425","29.47","30.92","44.05","44.53","",""
"5/6/2022 5:00","6.12","489","104","10.31","45.84","0.5","189","3361","3343","29.19","29.95","44.16","44.46","",""
"5/6/2022 6:00","6.24","491","103","10.11","44.96","0.49","190","3394","3347","29.24","29.58","44.77","44.73","",""
"5/6/2022 7:00","6.29","490","103","10.61","44.16","0.51","193","3407","3479","30.03","29.31","44.61","44.14","",""
"5/6/2022 8:00","6.17","493","103","10.85","44.99","0.5","190","3476","3377","28.67","30.96","44.34","44.52","",""
"5/6/2022 9:00","6.19","489","103","10.73","45.5","0.5","199","3389","3486","29.76","29.94","44.16","44.56","",""
"5/6/2022 10:00","6.11","492","103","10.86","44.01","0.51","188","3432","3353","29.17","30.94","44.45","44.31","",""
"5/6/2022 11:00","6.18","493","103","10.61","44.14","0.51","180","3418","3477","28.21","30.56","44.6","45","",""
"5/6/2022 12:00","6.16","493","104","10.65","44.03","0.5","189","3493","3322","28.22","28.87","44.3","44.9","",""
"5/6/2022 13:00","6.12","491","103","10.48","45.29","0.5","185","3448","3467","28.27","29.71","44.61","44.87","",""
"5/6/2022 14:00","6.18","489","104","10.74","44.3","0.5","193","3390","3333","29.51","29.84","44.4","44.81","",""
"5/6/2022 15:00","6.16","494","103","10.39","44.91","0.5","187","3485","3422","28.81","30.38","44.2","44.42","",""
"5/6/2022 16:00","6.21","491","104","10.06","45.21","0.5","197","3370","3465","29.68","28.33","44.47","44.14","",""
"5/6/2022 17:00","6.11","491","103","10.83","45.05","0.49","182","3446","3380","29.19","30.2","44.75","44.67","",""
"5/6/2022 18:00","6.24","492","103","10.4","44.75","0.5","195","3424","3332","29.67","29.79","44.31","44.75","",""
"5/6/2022 19:00","6.2","492","103","10.71","45.36","0.5","187","3376","3362","28.21","29.5","44.41","44.61","",""
"5/6/2022 20:00","6.11","489","104","10.21","44.76","0.49","192","3390","3414","28.63","30.89","44.73","44.04","",""
"5/6/2022 21:00","6.16","491","104","10.45","44.73","0.5","186","3362","3387","30.23","28.15","44.4","44.08","",""
"5/6/2022 22:00","6.21","493","104","10.12","45.42","0.5","182","3418","3418","28.63","29.25","44.88","44.68","",""
"5/6/2022 23:00","6.26","494","104","10.26","44.79","0.51","194","3479","3358","28.77","30.35","44.92","44.37","",""
"5/7/2022 0:00","6.26","493","104","10.39","44.83","0.51","197","3350","3440","29.32","30.47","44.39","44.38","",""
"5/7/2022 1:00","6.2","491","104","10.54","44.57","0.5","192","3369","3337","28.53","28.87","44.4","44.16","",""
"5/7/2022 2:00","6.28","491","103","10.39","45.16","0.5","186","3431","3411","29.89","29.1","44.68","44.49","",""
"5/7/2022 3:00","6.15","494","104","10.73","45.29","0.5","198","3454","3397","30.97","28.62","44.07","44.13","",""
"5/7/2022 4:00","6.14","489","103","10.84","45.1","0.49","191","3363","3310","28.23","30.13","44.61","44.28","",""
"5/7/2022 5:00","6.2","492","104","10.56","44.37","0.51","197","3375","3365","30.41","28.74","44.23","44.58","",""
"5/7/2022 6:00","6.16","490","104","10.16","45.55","0.49","188","3370","3429","29.1","28.32","44.97","44.64","",""
"5/7/2022 7:00","6.12","490","103","10.04","44.09","0.5","198","3493","3339","28.6","29.78","44.2","44.61","",""
"5/7/2022 8:00","6.29","490","104","10.61","45.44","0.49","194","3485","3353","30.7","28.07","44.71","44.78","",""
"5/7/2022 9:00","6.25","492","103","10.9","45.93","0.49","195","3400","3403","28.89","30.1","44.44","44.01","",""
"5/7/2022 10:00","6.24","491","104","10.07","44.91","0.49","181","3448","3353","30.92","28.04","44.64","44.14","",""
"5/7/2022 11:00","6.21","490","104","10.93","45.19","0.51","184","3373","3334","29.88","30.82","44.17","44.03","",""
"5/7/2022 12:00","6.15","492","103","10.56","44.15","0.5","181","3432","3419","30.41","29.3","44.36","44.35","",""
"5/7/2022 13:00","6.28","489","103","10.99","44.47","0.51","181","3400","3378","28.93","29.3","44.35","44.47","",""
"5/7/2022 14:00","6.17","492","103","10.36","44.78","0.49","191","3366","3446","28.47","28.29","44.16","44.17","",""
"5/7/2022 15:00","6.11","492","104","10.42","45.67","0.5","187","3412","3412","28.26","30.26","44.56","44.83","",""
"5/7/2022 16:00","6.16","494","103","10.12","44.6","0.49","192","3451","3326","30.14","29.41","44.2","44.26","",""
"5/7/2022 17:00","6.14","491","104","10.6","45.06","0.5","187","3370","3320","29.77","28.31","44.36","44.88","",""
"5/7/2022 18:00","6.2","494","104","10.86","44.6","0.5","180","3453","3418","29.34","28.03","44.64","44.7","",""
"5/7/2022 19:00","6.28","489","103","10.41","45","0.49","182","3426","3424","30.67","29.47","44.13","44.92","",""
"5/7/2022 20:00","6.23","489","104","10.42","44.46","0.49","192","3399","3323","28.84","29.38","44.15","44.79","",""
"5/7/2022 21:00","6.13","492","103","10.6","44.52","0.51","195","3356","3336","30.98","29.17","44.13","44.97","",""
"5/7/2022 22:00","6.28","490","104","10.37","45.79","0.51","194","3414","3456","30.01","29.6","44.54","44.68","",""
"5/7/2022 23:00","6.19","490","104","10.9","45.97","0.49","190","3497","3339","29.38","30.94","44.39","44.69","",""
"5/8/2022 0:00","6.28","490","103","10.5","45.99","0.5","189","3447","3392","30.56","29.15","44.65","44.78","",""
"5/8/2022 1:00","6.18","494","104","10.73","45.52","0.51","192","3478","3399","30.09","30.42","44.97","44.55","",""
"5/8/2022 2:00","6.29","493","104","10.56","44.63","0.49","193","3382","3453","29.78","29.64","44.36","44.07","",""
"5/8/2022 3:00","6.22","494","104","10.67","44.4","0.5","199","3379","3355","28.06","30.69","44.84","44.78","",""
"5/8/2022 4:00","6.29","491","104","10.48","44.79","0.49","188","3419","3343","30.03","28.56","44.84","44.61","",""
"5/8/2022 5:00","6.12","493","103","10.59","45.3","0.5","194","3381","3429","28.55","28.98","44.69","44.51","",""
"5/8/2022 6:00","6.18","490","103","10.7","45.22","0.5","194","3382","3455","30.14","28.53","44.86","44.81","",""
"5/8/2022 7:00","6.15","494","103","10.93","45.53","0.5","196","3368","3467","30.57","29.42","44.03","44.65","",""
"5/8/2022 8:00","6.14","493","104","10.63","44","0.49","183","3384","3319","30.36","29.57","45","44","",""
"5/8/2022 9:00","6.24","493","104","10.64","45.25","0.51","186","3439","3320","28.46","29.3","44.6","44.33","",""
"5/8/2022 10:00","6.28","492","104","10.8","45.31","0.51","197","3394","3396","29.44","29.44","44.11","44.52","",""
"5/8/2022 11:00","6.22","491","103","10.41","45.96","0.5","187","3426","3304","29.89","28.95","44.38","44.64","",""
"5/8/2022 12:00","6.14","489","103","10.61","44.64","0.51","186","3419","3372","28.09","30.02","44.56","44.35","",""
"5/8/2022 13:00","6.21","493","103","10.71","45.04","0.5","189","3392","3333","28.31","30.87","44.96","44.68","",""
"5/8/2022 14:00","6.26","494","104","10.13","44.4","0.5","193","3364","3487","29.63","29.04","44.58","44.96","",""
"5/8/2022 15:00","6.22","492","104","10.11","44.22","0.5","188","3464","3369","28.22","30.53","44.51","44.8","",""
"5/8/2022 16:00","6.29","491","104","10.54","44.52","0.5","186","3434","3457","29.23","30.68","44.99","44.05","",""
"5/8/2022 17:00","6.14","489","103","10.03","45.44","0.5","189","3440","3460","30.84","29.68","44.74","44.83","",""
"5/8/2022 18:00","6.14","489","103","10.03","45.31","0.5","192","3405","3462","28.04","30.82","44.15","44.22","",""
"5/8/2022 19:00","6.25","489","103","10.4","45.12","0.5","197","3394","3491","28.57","29.89","44.18","44.05","",""
"5/8/2022 20:00","6.17","490","103","10.27","45.85","0.51","188","3499","3321","30.74","29.71","44.46","44.43","",""
"5/8/2022 21:00","6.3","492","103","10.73","44.78","0.5","195","3423","3316","28.41","30.14","44.6","44.91","",""
"5/8/2022 22:00","6.24","491","103","10.3","45.9","0.5","193","3456","3356","28.09","29.48","44.44","44.93","",""
"5/8/2022 23:00","6.29","494","104","10.35","45.12","0.49","199","3390","3366","30.27","29.16","44.58","44.1","",""
"5/9/2022 0:00","6.18","493","104","10.35","45.16","0.5","194","3469","3354","29.76","30.81","44.94","44.7","",""
"5/9/2022 1:00","6.12","492","104","10.27","44.73","0.51","182","3496","3444","28.23","28.68","44.79","44.55","",""
"5/9/2022 2:00","6.26","492","104","10.43","45.36","0.51","180","3404","3360","30.32","30.51","44.27","44.78","",""
"5/9/2022 3:00","6.22","492","104","10.21","45.23","0.5","196","3377","3335","30.79","28.72","44.86","44.93","",""
"5/9/2022 4:00","6.19","489","103","10.07","45.31","0.49","185","3448","3345","28.92","28.23","44.09","44.49","",""
"5/9/2022 5:00","6.16","491","103","10.93","45.25","0.5","192","3431","3463","28.05","28.51","44.74","44.95","",""
"5/9/2022 6:00","6.27","494","103","10.34","44.75","0.5","186","3398","3392","28.15","28.3","44.12","44.31","",""
"5/9/2022 7:00","6.24","491","104","10.78","44.49","0.5","198","3459","3414","29.48","29.88","44.48","44.87","",""
"5/9/2022 8:00","6.18","493","103","10.87","44.12","0.51","181","3408","3323","28.72","28.39","44.22","44.45","",""
"5/9/2022 9:00","6.17","492","103","10.95","45.02","0.49","180","3407","3475","28.89","28.05","44.33","44.57","",""
"5/9/2022 10:00","6.16","493","104","10.32","44.19","0.51","183","3362","3396","28.65","28.97","44.28","44.11","",""
"5/9/2022 11:00","6.22","493","103","10.35","44.88","0.5","186","3366","3484","30.09","28.61","44.09","44.31","",""
"5/9/2022 12:00","6.22","491","104","10.27","45.34","0.49","199","3360","3460","28.95","28.66","44.84","44.4","",""
"5/9/2022 13:00","6.17","490","103","10.3","44.36","0.49","195","3363","3367","28.15","30.77","44.76","44.35","",""
"5/9/2022 14:00","6.18","494","104","10.52","45.32","0.5","198","3366","3472","30.21","30.4","44.44","44.91","",""
"5/9/2022 15:00","6.16","489","104","10.08","45.3","0.49","191","3385","3334","28.55","30.83","44.71","44.57","",""
"5/9/2022 16:00","6.25","492","104","10.5","44.46","0.5","187","3493","3372","28.86","29.72","44.53","44.25","",""
"5/9/2022 17:00","6.23","492","104","11","44.18","0.49","196","3403","3421","29.49","30.58","44.82","44.74","",""
"5/9/2022 18:00","6.29","492","104","10.33","44.18","0.49","197","3351","3486","30.12","28.18","44.2","44.34","",""
"5/9/2022 19:00","6.11","494","104","10.2","45.78","0.5","192","3421","3314","28.7","28.18","44.45","44.69","",""
"5/9/2022 20:00","6.28","490","103","10.88","44.71","0.49","183","3476","3459","28.93","28.26","44.27","44.67","",""
"5/9/2022 21:00","6.13","490","104","10.8","44.27","0.51","180","3369","3452","28.94","30.06","44.71","44.74","",""
"5/9/2022 22:00","6.2","494","103","10.94","44.51","0.5","190","3411","3327","29.53","29.23","44.44","44.79","",""
"5/9/2022 23:00","6.27","494","104","10.31","45.22","0.5","184","3471","3481","28.36","29.2","44.85","44.64","",""
"5/10/2022 0:00","6.12","492","104","10.14","45","0.49","199","3413","3494","30.49","30.58","44.2","44.42","",""
"5/10/2022 1:00","6.19","494","104","10.5","45.01","0.5","192","3370","3478","28.86","29.59","44.05","44.29","",""
"5/10/2022 2:00","6.16","493","103","10.26","44.86","0.51","191","3422","3452","28.76","30.03","44.19","44.87","",""
"5/10/2022 3:00","6.11","491","104","10.43","45.08","0.5","194","3404","3436","29.42","29.98","44.54","44.48","",""
"5/10/2022 4:00","6.21","494","104","10.04","44.95","0.5","193","3453","3349","29.53","28.76","44.09","44.92","",""
"5/10/2022 5:00","6.24","490","104","10.42","45.1","0.49","197","3435","3399","30.72","29.27","44.94","44.71","",""
"5/10/2022 6:00","6.25","490","103","10.01","45.88","0.51","181","3382","3400","29.34","29.16","44.11","44.32","",""
"5/10/2022 7:00","6.29","489","103","10.54","44.14","0.49","189","3489","3491","29.78","28.12","44.75","44.64","",""
"5/10/2022 8:00","6.14","489","103","10.67","45.32","0.5","181","3357","3474","30.19","28.36","44.36","44.55","",""
"5/10/2022 9:00","6.22","493","104","10.13","44.91","0.51","198","3356","3378","30.71","28.61","44.13","44.35","",""
"5/10/2022 10:00","6.2","493","103","10.99","44.49","0.49","194","3437","3354","29.48","29.18","44.59","44.67","",""
"5/10/2022 11:00","6.21","491","103","10.26","45.9","0.5","195","3414","3322","30.75","29.45","44.16","44.83","",""
"5/10/2022 12:00","6.2","493","104","10.31","44.62","0.5","192","3417","3356","28.36","30.93","45","44.2","",""
"5/10/2022 13:00","6.14","489","104","10.53","44.72","0.5","186","3382","3376","30.33","28.07","44.27","44.55","",""
"5/10/2022 14:00","6.15","491","103","10.07","45.06","0.51","199","3411","3402","28.74","28.83","44.46","44.11","",""
"5/10/2022 15:00","6.12","490","104","10.8","45.15","0.5","185","3488","3467","29.26","30.09","44.23","44.13","",""
"5/10/2022 16:00","6.29","492","104","10.24","45.21","0.5","185","3403","3387","29.33","30.58","44.55","44.7","",""
"5/10/2022 17:00","6.25","493","104","10.07","45.51","0.49","193","3382","3455","30.15","28.76","44.76","44.31","",""
"5/10/2022 18:00","6.17","490","103","10.94","45.88","0.5","185","3453","3479","29.14","30.82","44.26","44.41","",""
"5/10/2022 19:00","6.2","491","104","10.79","45.97","0.49","181","3417","3448","29.02","30.48","44.21","44.61","",""
"5/10/2022 20:00","6.15","489","103","10.52","45.72","0.5","188","3352","3479","30.14","29.1","44.29","44.41","",""
"5/10/2022 21:00","6.25","489","103","10.77","44.93","0.5","187","3482","3361","29.8","30.29","44.32","44.17","",""
"5/10/2022 22:00","6.28","489","103","10.31","44.63","0.5","198","3350","3313","30.72","28.94","44.59","44.09","",""
"5/10/2022 23:00","6.12","492","103","10.65","44.62","0.49","196","3449","3409","29.81","29.71","44.61","44.08","",""
"5/11/2022 0:00","6.24","494","103","10.02","44.91","0.5","187","3410","3334","28.73","28.46","44.14","44.68","",""
"5/11/2022 1:00","6.16","491","104","10.89","45.12","0.5","192","3435","3492","30.7","29.48","44.4","44.87","",""
"5/11/2022 2:00","6.27","490","103","10.06","45.68","0.49","193","3406","3369","28.06","29.21","44.27","44.85","",""
"5/11/2022 3:00","6.12","489","104","10.94","45.39","0.5","194","3383","3359","30.04","29.83","44.78","44.64","",""
"5/11/2022 4:00","6.28","494","103","10.09","45.17","0.5","187","3374","3310","29.4","29.14","44.55","44.9","",""
"5/11/2022 5:00","6.25","490","104","10.36","44.88","0.5","191","3427","3433","29.94","30.08","44.64","44.71","",""
"5/11/2022 6:00","6.21","489","104","10.26","45.94","0.49","182","3452","3342","28.75","29.61","44.31","44.1","",""
"5/11/2022 7:00","6.12","491","103","10.92","45.44","0.49","184","3363","3387","28.89","28.18","44.67","44.52","",""
"5/11/2022 8:00","6.13","494","104","10.79","44.2","0.5","190","3416","3495","28.66","29.54","44.94","44.17","",""
"5/11/2022 9:00","6.28","490","103","11","44.82","0.49","184","3364","3320","28.63","30.76","44.45","44.35","",""
"5/11/2022 10:00","6.15","491","103","10.3","45.53","0.51","192","3373","3336","29.68","29.81","44.66","44.66","",""
"5/11/2022 11:00","6.29","493","104","10.76","44.89","0.5","190","3399","3357","28.47","30.37","44.71","44.48","",""
"5/11/2022 12:00","6.28","492","104","10.13","45.18","0.49","192","3357","3318","29.9","29.76","44.65","44.24","",""
"5/11/2022 13:00","6.21","494","103","10.26","45.72","0.5","195","3392","3495","28.76","28.07","44.04","44.77","",""
"5/11/2022 14:00","6.23","493","104","10.84","44.52","0.51","199","3386","3318","28.77","29.37","44.7","44.33","",""
"5/11/2022 15:00","6.24","490","104","10.67","44.01","0.51","194","3420","3481","28.2","28.48","44.31","44.48","",""
"5/11/2022 16:00","6.15","493","104","10.17","44.16","0.51","192","3366","3385","28.62","29.1","44.39","44.79","",""
"5/11/2022 17:00","6.12","491","104","10.8","44.49","0.51","183","3485","3371","28.99","28.58","44.88","44.47","",""
"5/11/2022 18:00","6.28","493","104","10.73","44.03","0.5","183","3394","3417","30.08","28.36","44.5","44.82","",""
"5/11/2022 19:00","6.2","490","104","10.83","44.51","0.49","184","3454","3332","29.39","29.08","44.85","44.36","",""
"5/11/2022 20:00","6.13","493","103","10.74","44.16","0.5","187","3410","3346","30.2","28.72","44.82","44.59","",""
"5/11/2022 21:00","6.26","494","104","10.48","44.08","0.51","193","3498","3316","30.9","28.53","44.76","44.98","",""
"5/11/2022 22:00","6.15","492","104","10.18","45.19","0.5","189","3443","3330","30.19","30.42","44.89","44.67","",""
"5/11/2022 23:00","6.16","489","104","10.6","44.25","0.51","180","3394","3431","29.6","30.07","44.22","44.17","",""
"5/12/2022 0:00","6.27","491","104","10.8","45.6","0.51","182","3388","3369","28.32","28.19","44.7","44.98","",""
"5/12/2022 1:00","6.21","494","104","10.33","44.36","0.5","182","3442","3384","29.62","30.66","44.04","44.02","",""
"5/12/2022 2:00","6.15","492","104","10.05","44.39","0.5","199","3405","3436","30.44","29.58","44.96","44.33","",""
"5/12/2022 3:00","6.11","489","103","10.44","45.84","0.5","192","3429","3436","29.83","29.99","44.26","44.89","",""
"5/12/2022 4:00","6.28","489","103","10.66","44.32","0.5","183","3492","3461","28.81","28.72","44.77","44.51","",""
"5/12/2022 5:00","6.14","493","104","10.19","44.15","0.51","196","3423","3421","29.49","28.14","44.73","44.2","",""
"5/12/2022 6:00","6.15","493","104","10.99","44.9","0.51","195","3380","3469","28.81","28.23","44.82","44.05","",""
"5/12/2022 7:00","6.12","491","103","10.06","44.82","0.49","184","3372","3354","29.32","30.6","44.4","44.94","",""
"5/12/2022 8:00","6.14","494","103","10.87","44.25","0.5","181","3494","3329","30.27","30.04","44.21","44.03","",""
"5/12/2022 9:00","6.28","494","104","10.98","45.56","0.5","180","3421","3396","30.79","30.65","44.92","44.54","",""
"5/12/2022 10:00","6.2","492","103","10.16","45.37","0.5","192","3379","3338","30.96","29.71","44.15","44.47","",""
"5/12/2022 11:00","6.18","489","103","10.17","45.57","0.49","189","3442","3352","28.96","29.2","44.13","44.6","",""
"5/12/2022 12:00","6.27","491","103","10.84","45.04","0.51","180","3499","3375","29.93","30.21","44.67","44.84","",""
"5/12/2022 13:00","6.29","492","104","10.74","45.4","0.51","185","3499","3424","29.33","28.49","44.45","44.04","",""
"5/12/2022 14:00","6.2","489","104","10.42","45.16","0.49","195","3426","3423","30.31","30.39","44.62","44.69","",""
"5/12/2022 15:00","6.27","491","104","10.56","45.31","0.51","190","3371","3373","30.28","30.44","44.5","44.83","",""
"5/12/2022 16:00","6.19","492","104","10.48","45.1","0.5","198","3424","3447","29.67","28.82","44.97","44.91","",""
"5/12/2022 17:00","6.21","491","104","10.18","44.56","0.5","180","3362","3498","28.82","30.17","44.64","44.32","",""
"5/12/2022 18:00","6.26","492","103","10.76","45.61","0.5","184","3409","3322","30.18","29.43","44.23","44.8","",""
"5/12/2022 19:00","6.18","493","104","10.83","45.97","0.51","187","3399","3347","29.84","30.09","44.84","44.71","",""
"5/12/2022 20:00","6.21","489","103","10.5","45.4","0.51","198","3442","3429","28.7","29.14","44.69","44.52","",""
"5/12/2022 21:00","6.26","493","104","10.98","44.95","0.49","185","3415","3459","30.14","29.18","44.83","44.86","",""
"5/12/2022 22:00","6.17","494","103","10.56","45.01","0.49","181","3393","3479","28.19","28.69","44.51","44.51","",""
"5/12/2022 23:00","6.24","494","104","10.79","45.13","0.49","186","3365","3428","29.33","28.17","44.27","44.2","",""
"5/13/2022 0:00","6.17","492","103","10.6","44.86","0.49","199","3483","3359","30.95","30.22","44.35","44.73","",""
"5/13/2022 1:00","6.11","494","103","10.09","44.74","0.5","186","3460","3466","30.45","28.15","44.27","44.55","",""
"5/13/2022 2:00","6.24","490","103","10.21","45.2","0.49","187","3394","3370","30.36","30.7","44.1","44.46","",""
"5/13/2022 3:00","6.25","491","103","10.11","45.53","0.49","188","3407","3425","29.65","28.94","44.46","44.88","",""
"5/13/2022 4:00","6.29","492","104","10.58","45.71","0.49","194","3374","3417","30.46","29.17","44.49","44.53","",""
"5/13/2022 5:00","6.21","491","104","10.36","45.56","0.5","181","3375","3414","28.05","28.1","44.41","44.88","",""
"5/13/2022 6:00","6.3","490","103","10.15","44.83","0.49","196","3365","3439","30.35","28.11","44.29","44.24","",""
"5/13/2022 7:00","6.17","493","103","10.49","44.82","0.51","180","3422","3311","30.97","30.95","44.93","44.66","",""
"5/13/2022 8:00","6.3","494","104","10.56","44.84","0.51","191","3439","3493","29.85","29.21","44.18","44.43","",""
"5/13/2022 9:00","6.11","493","103","10.26","45.89","0.5","194","3435","3480","30.84","28.5","44.81","44.53","",""
"5/13/2022 10:00","6.19","491","104","10.18","44.99","0.5","188","3450","3466","28.56","28.27","44.62","44.22","",""
"5/13/2022 11:00","6.12","492","103","10.51","45.86","0.51","186","3370","3384","28.44","28.74","44.15","44.36","",""
"5/13/2022 12:00","6.2","491","103","11","44.21","0.51","191","3469","3450","28.99","30.4","44.31","44.91","",""
"5/13/2022 13:00","6.14","490","103","10.24","45.29","0.5","194","3440","3414","30.41","28","44.29","44.92","",""
"5/13/2022 14:00","6.16","490","104","10.75","44.44","0.51","198","3431","3445","29.52","28.12","44.94","44.65","",""
"5/13/2022 15:00","6.28","491","103","10.82","45.81","0.5","194","3433","3318","30.04","30.82","44.63","44.53","",""
"5/13/2022 16:00","6.27","491","103","10.34","44.78","0.49","183","3390","3428","28.7","29.73","44.33","44.32","",""
"5/13/2022 17:00","6.29","494","104","10.74","45.04","0.51","185","3396","3477","29.11","28.46","44.63","44.64","",""
"5/13/2022 18:00","6.21","490","103","10.91","44.33","0.49","183","3456","3356","30.69","28.5","44.77","44.55","",""
"5/13/2022 19:00","6.27","492","103","10.49","45.85","0.49","190","3490","3461","30.72","30.74","44.32","44.69","",""
"5/13/2022 20:00","6.1","490","103","10.75","45.07","0.5","191","3498","3356","29.95","30.24","44.69","44.73","",""
"5/13/2022 21:00","6.11","493","103","10.17","45.01","0.5","183","3377","3440","28.16","30.33","44.3","44.06","",""
"5/13/2022 22:00","6.26","490","104","10.1","45.9","0.49","196","3445","3465","28.05","30.24","44.81","44.83","",""
"5/13/2022 23:00","6.24","493","103","10.69","44.05","0.51","191","3499","3433","28.01","28.77","44.29","44.45","",""
"5/14/2022 0:00","6.16","491","103","10.61","45.21","0.5","180","3475","3493","30.26","29.52","44.81","44.81","",""
"5/14/2022 1:00","6.25","491","104","10.26","44.81","0.51","182","3406","3345","30.14","28.05","44.84","44.72","",""
"5/14/2022 2:00","6.1","492","104","10.5","45.49","0.5","199","3385","3395","29","30.98","44.61","44.95","",""
"5/14/2022 3:00","6.14","492","103","10.33","44.51","0.51","187","3435","3471","28.08","30.97","44.56","44.32","",""
"5/14/2022 4:00","6.28","494","103","10.11","44.74","0.51","180","3489","3400","28.18","30.02","44.12","44.93","",""
"5/14/2022 5:00","6.28","491","103","10.01","45.93","0.51","193","3402","3435","30.95","29.66","44.63","44.44","",""
"5/14/2022 6:00","6.12","493","103","10.92","44.11","0.5","197","3406","3370","29.43","28.91","44.43","44.85","",""
"5/14/2022 7:00","6.12","492","104","10.23","44.27","0.5","182","3389","3473","30.45","28.89","44.33","44.5","",""
"5/14/2022 8:00","6.21","492","103","10.99","44.91","0.51","182","3419","3400","30.21","29.72","44.5","44.98","",""
"5/14/2022 9:00","6.28","489","104","10.8","44.96","0.5","196","3364","3375","29.69","28.42","44.98","44.48","",""
"5/14/2022 10:00","6.28","493","104","10.01","45.84","0.51","180","3445","3349","29.71","28.41","44.55","44.53","",""
"5/14/2022 11:00","6.15","494","104","10.33","45.38","0.5","188","3357","3423","28.72","28.42","44.68","44.53","",""
"5/14/2022 12:00","6.14","494","104","10.34","44.24","0.49","181","3469","3323","30.06","30.42","44.99","44.39","",""
"5/14/2022 13:00","6.22","493","104","10.39","44.93","0.5","188","3483","3436","28.41","28.72","44.56","44.39","",""
"5/14/2022 14:00","6.19","491","103","10.47","45.65","0.49","180","3356","3499","28.18","28.29","44.5","44.85","",""
"5/14/2022 15:00","6.29","493","104","10.15","45.42","0.51","194","3353","3427","28.74","29.28","44.65","44.81","",""
"5/14/2022 16:00","6.18","493","103","10.3","44.41","0.5","198","3395","3480","29.71","29.98","44.92","44.26","",""
"5/14/2022 17:00","6.2","494","103","10.31","44.96","0.5","193","3420","3344","28.28","30.91","44.41","44.48","",""
"5/14/2022 18:00","6.2","489","104","10.93","44.21","0.5","194","3353","3497","29.74","28.64","44.28","44.22","",""
"5/14/2022 19:00","6.21","489","103","10.38","44.79","0.5","197","3357","3382","28.45","28.53","44.19","44.36","",""
"5/14/2022 20:00","6.2","491","104","10.72","44.08","0.5","189","3357","3377","29.6","28.91","44.64","44.87","",""
"5/14/2022 21:00","6.17","492","104","10.59","44.51","0.5","189","3450","3353","29.48","30.22","44.58","44.13","",""
"5/14/2022 22:00","6.11","491","104","10.18","45.31","0.5","190","3438","3423","30.18","30.49","44.7","44.85","",""
"5/14/2022 23:00","6.29","491","103","10.65","46","0.49","194","3415","3450","29.06","29.66","44.67","44.15","",""
"5/15/2022 0:00","6.11","490","103","10.45","45.15","0.5","180","3434","3353","28.06","29.69","44.58","44.52","",""
"5/15/2022 1:00","6.2","491","104","10.42","44.61","0.5","198","3393","3467","29.56","30.61","44.4","44.79","",""
"5/15/2022 2:00","6.18","491","103","10.79","45.92","0.5","187","3361","3447","30.43","28.28","44.9","44.59","",""
"5/15/2022 3:00","6.18","490","103","10.85","44.07","0.5","191","3422","3414","28.12","28.04","44.57","44.48","",""
"5/15/2022 4:00","6.24","493","103","10.98","44.14","0.5","190","3437","3349","30.4","28.99","44.94","44.47","",""
"5/15/2022 5:00","6.3","490","104","10.45","44.28","0.5","183","3432","3363","30.22","30.27","44.74","44.19","",""
"5/15/2022 6:00","6.11","492","103","10.08","45.23","0.5","180","3468","3376","29.19","29.08","44.08","44.92","",""
"5/15/2022 7:00","6.2","489","104","10.84","44.45","0.49","182","3369","3357","28.74","28.3","44.88","44.56","",""
"5/15/2022 8:00","6.12","493","104","10.62","45.38","0.5","184","3352","3333","29.3","29.5","44.86","44.74","",""
"5/15/2022 9:00","6.19","493","103","10.99","44.42","0.5","187","3423","3403","29.29","29.46","44.04","44.2","",""
"5/15/2022 10:00","6.24","494","103","10.29","44.86","0.51","187","3378","3328","28.81","30.5","44.33","44.67","",""
"5/15/2022 11:00","6.27","491","103","10.07","44.17","0.51","187","3470","3373","29.12","29.72","44.21","44.05","",""
"5/15/2022 12:00","6.12","494","104","10.99","45.54","0.5","187","3411","3489","28.62","30.8","44.33","44.75","",""
"5/15/2022 13:00","6.18","490","103","10.84","45.92","0.49","184","3424","3360","29.47","30.39","44.4","44.8","",""
"5/15/2022 14:00","6.11","493","103","10.94","44.4","0.5","199","3411","3323","30.69","29.37","44.39","44.48","",""
"5/15/2022 15:00","6.22","491","104","10.17","44.78","0.49","187","3482","3328","29.56","29.52","44.54","44.34","",""
"5/15/2022 16:00","6.12","492","103","10.48","44.41","0.5","196","3357","3368","30.31","30.37","44.58","44.46","",""
"5/15/2022 17:00","6.13","491","104","10.1","45.6","0.5","189","3393","3315","30.02","28.03","44.45","44.28","",""
"5/15/2022 18:00","6.23","490","103","10.49","44.62","0.5","191","3491","3416","28.66","29.58","44.18","44.36","",""
"5/15/2022 19:00","6.27","494","103","10.91","44.2","0.5","191","3415","3341","29.37","29.14","44.32","44.2","",""
"5/15/2022 20:00","6.19","493","103","10.64","44.66","0.51","190","3414","3332","28.75","30.03","44.85","44.01","",""
"5/15/2022 21:00","6.18","489","104","10.67","45.1","0.49","193","3369","3400","30.41","29.07","44.26","44.75","",""
"5/15/2022 22:00","6.16","491","104","10.9","44.81","0.49","194","3364","3401","28.34","29.53","44.4","44.57","",""
"5/15/2022 23:00","6.28","489","103","10.56","44.45","0.51","184","3408","3409","29.95","28.95","44.92","44.52","",""
"5/16/2022 0:00","6.14","489","103","10.1","45.47","0.5","185","3393","3375","29.59","29.09","44.07","44.91","",""
"5/16/2022 1:00","6.21","494","103","10.1","45.17","0.5","184","3399","3415","30.82","30.92","44.67","44.55","",""
"5/16/2022 2:00","6.27","489","103","10.74","44.76","0.49","191","3428","3498","29.9","29.15","44.87","44.99","",""
"5/16/2022 3:00","6.2","489","104","10.38","45.84","0.5","180","3418","3343","28.23","30.63","44.71","44.09","",""
"5/16/2022 4:00","6.21","494","104","10.27","45.55","0.49","183","3471","3338","30.9","30.74","44.69","44.88","",""
"5/16/2022 5:00","6.22","492","104","10.2","44.3","0.49","199","3401","3396","30.03","30.69","44.04","44.96","",""
"5/16/2022 6:00","6.22","493","103","10.61","44.29","0.5","196","3481","3365","29.87","30.49","44.44","44.96","",""
"5/16/2022 7:00","6.2","494","104","10.56","44.75","0.49","186","3474","3401","28.51","28.09","44.14","44.33","",""
"5/16/2022 8:00","6.3","489","103","10.97","44.58","0.5","194","3414","3387","28.66","30.58","44.37","44.68","",""
"5/16/2022 9:00","6.13","493","103","10.09","44.14","0.51","197","3482","3379","28.3","29.51","44.43","44.95","",""
"5/16/2022 10:00","6.12","492","104","10.86","45.76","0.5","187","3366","3440","31","30.01","44.44","44.16","",""
"5/16/2022 11:00","6.25","492","103","10.43","44.27","0.49","192","3451","3402","29.11","28.6","44.8","44.66","",""
"5/16/2022 12:00","6.28","490","103","10.53","45.81","0.51","182","3445","3330","29.3","28.61","44.6","44.47","",""
"5/16/2022 13:00","6.21","493","103","10.57","45.02","0.5","190","3481","3360","28.62","28.08","44.26","44.18","",""
"5/16/2022 14:00","6.2","493","103","10.98","45.46","0.5","180","3464","3420","29.6","29.7","44.75","44.83","",""
"5/16/2022 15:00","6.16","493","104","10.23","45.05","0.5","185","3411","3405","29.82","30.97","44.77","44.69","",""
"5/16/2022 16:00","6.19","494","104","10.9","44.8","0.51","197","3365","3492","29.78","29.72","44.83","44.53","",""
"5/16/2022 17:00","6.17","493","103","10.75","45.96","0.5","191","3440","3421","29.18","29.21","44.82","44.57","",""
"5/16/2022 18:00","6.15","489","103","10.23","45.59","0.51","190","3444","3461","29.41","28.02","44.85","44.78","",""
"5/16/2022 19:00","6.24","490","103","10.02","44.35","0.5","183","3451","3405","29.32","30.36","44.98","44.85","",""
"5/16/2022 20:00","6.12","491","104","10.2","45.48","0.49","197","3374","3428","29.75","28.6","44.8","44.92","",""
"5/16/2022 21:00","6.14","490","103","10.45","45.84","0.49","183","3378","3425","29.84","29.11","44.54","44.36","",""
"5/16/2022 22:00","6.29","494","103","10.44","45.57","0.5","181","3350","3441","30.91","28.63","44.98","44","",""
"5/16/2022 23:00","6.25","493","103","10.34","45.43","0.5","186","3405","3439","30.46","28.75","44.77","44.49","",""
"5/17/2022 0:00","6.21","491","103","10.9","44.27","0.5","187","3477","3411","29.49","29.06","44.64","44.4","",""
"5/17/2022 1:00","6.15","491","103","10.4","45.34","0.49","192","3463","3315","30.33","29.96","44.07","44.51","",""
"5/17/2022 2:00","6.15","492","103","10.23","45.98","0.49","191","3475","3308","30.11","29.93","44.47","44.39","",""
"5/17/2022 3:00","6.2","490","104","10.25","45.66","0.5","192","3438","3487","29.7","28.25","44.04","44.99","",""
"5/17/2022 4:00","6.11","492","103","10.07","44.72","0.5","184","3394","3329","28.75","30.19","44.15","44.27","",""
"5/17/2022 5:00","6.11","489","103","10.54","44.18","0.49","194","3362","3417","29.53","30.25","44.57","44.99","",""
"5/17/2022 6:00","6.26","493","103","10.18","44.45","0.51","182","3413","3430","29.46","29.65","44.02","44.22","",""
"5/17/2022 7:00","6.2","494","104","10.86","45.52","0.51","192","3486","3377","30.24","30.36","44.49","44.83","",""
"5/17/2022 8:00","6.13","494","103","10.45","44.79","0.5","181","3402","3377","28.14","29.24","44.16","44.91","",""
"5/17/2022 9:00","6.19","489","104","10.43","45.23","0.5","183","3474","3498","30.79","29.58","44.83","44.18","",""
"5/17/2022 10:00","6.28","491","103","10.09","45.3","0.49","184","3355","3414","30.84","29.88","44.83","44.43","",""
"5/17/2022 11:00","6.12","494","103","10.13","44.79","0.5","194","3369","3483","30.05","28.96","44.94","44.57","",""
"5/17/2022 12:00","6.27","491","103","10.53","44.6","0.49","193","3493","3460","30.2","30.55","44.4","44.48","",""
"5/17/2022 13:00","6.15","493","104","10.21","44","0.51","185","3404","3316","28.44","29.19","44.27","44.83","",""
"5/17/2022 14:00","6.15","490","103","10.86","45.65","0.49","180","3408","3469","28.36","30.95","44.41","44.94","",""
"5/17/2022 15:00","6.16","490","104","10.56","45.11","0.49","198","3471","3420","28.88","29.83","44.75","44.68","",""
"5/17/2022 16:00","6.26","490","103","10.53","44.56","0.49","199","3483","3423","29.97","28.13","44.93","44.18","",""
"5/17/2022 17:00","6.14","494","104","10.81","44.95","0.49","186","3444","3370","28.15","30.47","44.95","44.01","",""
"5/17/2022 18:00","6.27","489","103","10.91","44.62","0.5","180","3416","3464","30.72","30.89","44.61","44.05","",""
"5/17/2022 19:00","6.28","492","103","10.25","44.19","0.5","192","3497","3359","28.39","29.46","44.13","44.3","",""
"5/17/2022 20:00","6.12","493","104","10.84","44.35","0.5","191","3415","3484","30.49","29.24","44.38","44.67","",""
"5/17/2022 21:00","6.29","492","103","10.4","44.14","0.51","185","3492","3385","28.8","28.53","44.37","44.59","",""
"5/17/2022 22:00","6.23","493","104","10.5","44.22","0.51","186","3363","3315","29.96","28.91","44.2","44.02","",""
"5/17/2022 23:00","6.19","494","103","10.65","45.09","0.5","185","3451","3355","30.1","29.94","44.61","44.85","",""
