"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"5/18/2022 0:00","6.22","492","104","10.7","44.34","0.5","183","3490","3453","30.02","30.72","44.76","44.36","",""
"5/18/2022 1:00","6.23","492","104","10.46","44.51","0.5","188","3495","3421","30.14","28.13","44.27","44.19","",""
"5/18/2022 2:00","6.12","491","104","10.35","44.12","0.5","190","3490","3418","30.72","28.8","44.95","44.17","",""
"5/18/2022 3:00","6.19","491","103","10.85","44.88","0.49","183","3378","3395","30.85","28.17","44.38","44.84","",""
"5/18/2022 4:00","6.11","489","104","10.14","44.14","0.49","183","3371","3476","28.15","29.34","44.57","44.6","",""
"5/18/2022 5:00","6.19","489","104","10.01","44.15","0.49","192","3402","3456","28.95","28.45","44.48","44.13","",""
"5/18/2022 6:00","6.2","494","104","10.09","45.59","0.49","186","3382","3441","30.62","30.93","44.38","44.65","",""
"5/18/2022 7:00","6.23","494","104","10.2","45.23","0.5","194","3451","3316","28.92","28.41","44.75","44.47","",""
"5/18/2022 8:00","6.13","493","104","10.81","44.07","0.5","192","3455","3378","28.8","29.56","44.56","44.35","",""
"5/18/2022 9:00","6.14","489","104","10.09","45.64","0.5","195","3372","3320","28.17","28.2","44.29","44.03","",""
"5/18/2022 10:00","6.21","492","104","10.99","45.33","0.5","182","3386","3493","28.09","30.24","44.06","44.9","",""
"5/18/2022 11:00","6.1","490","103","10.2","45.11","0.49","190","3355","3419","28.86","29.95","44.73","44.5","",""
"5/18/2022 12:00","6.22","491","103","10.41","45.4","0.5","184","3397","3394","29.15","30.03","44.22","44.31","",""
"5/18/2022 13:00","6.26","489","104","10.65","44.57","0.51","183","3410","3364","28.71","28.9","44.95","44.64","",""
"5/18/2022 14:00","6.15","492","103","10.34","45.37","0.5","180","3452","3340","29.39","29.73","44.36","44.73","",""
"5/18/2022 15:00","6.12","492","104","10.68","44.64","0.51","180","3453","3334","29.42","29.79","44.62","44.42","",""
"5/18/2022 16:00","6.19","492","103","10.02","45.64","0.5","195","3366","3375","28.2","29.49","44.9","44.44","",""
"5/18/2022 17:00","6.19","491","103","10.45","45.58","0.51","194","3416","3473","29.11","29.51","44.78","44.46","",""
"5/18/2022 18:00","6.2","491","103","10.46","44.14","0.51","186","3351","3460","28.73","28.37","44.6","44.31","",""
"5/18/2022 19:00","6.3","494","103","10.66","45.17","0.49","184","3448","3367","28.67","30.81","44.99","44.3","",""
"5/18/2022 20:00","6.23","490","103","10.8","45.5","0.51","195","3450","3308","30.45","30.61","44.82","44.74","",""
"5/18/2022 21:00","6.25","491","104","10.41","44.66","0.5","192","3381","3445","28.02","30.76","44.25","44.9","",""
"5/18/2022 22:00","6.11","492","103","10.53","44.46","0.5","190","3365","3447","28.21","28.97","44.26","44.64","",""
"5/18/2022 23:00","6.24","492","104","10.18","44.5","0.5","189","3410","3466","30.9","28.08","44.91","44.8","",""
"5/19/2022 0:00","6.29","494","104","10.47","44.56","0.5","180","3371","3373","29.17","28.74","44.97","44.52","",""
"5/19/2022 1:00","6.15","490","104","10.53","44.84","0.49","180","3354","3373","28.61","30.64","44.85","44.97","",""
"5/19/2022 2:00","6.23","493","103","10.25","44.71","0.49","194","3481","3463","28.6","28.56","44.31","44.17","",""
"5/19/2022 3:00","6.19","489","103","10.79","45.07","0.5","195","3482","3475","29.97","28.99","44.88","44.33","",""
"5/19/2022 4:00","6.14","490","103","10.7","44.09","0.49","183","3429","3368","30.64","29.53","44.99","44.19","",""
"5/19/2022 5:00","6.13","490","103","10.95","45.58","0.51","180","3424","3337","30.5","29.31","44.04","44.59","",""
"5/19/2022 6:00","6.18","489","103","10.11","44.33","0.49","182","3391","3482","29.76","30.18","44.83","44.66","",""
"5/19/2022 7:00","6.25","492","103","10.69","44.9","0.5","187","3430","3420","29.27","29.74","44.32","44.41","",""
"5/19/2022 8:00","6.3","492","103","10.93","44.89","0.51","187","3398","3368","28.03","30.24","44.48","44.89","",""
"5/19/2022 9:00","6.28","491","104","10.9","45.56","0.5","197","3387","3455","30.43","29.55","44.59","44.54","",""
"5/19/2022 10:00","6.21","491","104","10.9","44.01","0.49","183","3461","3432","30.67","29.12","44.56","44.87","",""
"5/19/2022 11:00","6.26","494","104","10.2","44.78","0.5","192","3392","3348","28.75","30.57","44.28","44.02","",""
"5/19/2022 12:00","6.26","494","104","10.49","45.61","0.5","189","3452","3358","28.76","30.26","44.26","44.04","",""
"5/19/2022 13:00","6.26","491","103","10.18","44.68","0.5","182","3487","3367","28.13","29.39","44.26","44.27","",""
"5/19/2022 14:00","6.16","489","103","10.43","45.86","0.5","191","3388","3438","30.42","30.92","44.38","44.32","",""
"5/19/2022 15:00","6.12","491","104","10.39","44.64","0.5","195","3485","3416","29.86","30.87","44.13","44.1","",""
"5/19/2022 16:00","6.18","494","104","10.45","45.27","0.51","197","3397","3409","30.91","29.69","44.35","44.04","",""
"5/19/2022 17:00","6.12","492","104","10.55","44.55","0.51","189","3368","3332","30.61","30.96","44.57","44.4","",""
"5/19/2022 18:00","6.17","491","103","10.18","45.56","0.5","184","3439","3394","30.19","29.03","44.11","44.87","",""
"5/19/2022 19:00","6.15","492","104","10.57","44.49","0.5","190","3440","3487","30.22","28.69","44.2","44.16","",""
"5/19/2022 20:00","6.23","490","103","10.07","45.54","0.49","180","3468","3340","29.14","28.63","44.05","44.48","",""
"5/19/2022 21:00","6.11","492","103","10.04","44.3","0.49","184","3474","3345","28.09","30.04","44.05","44.96","",""
"5/19/2022 22:00","6.22","493","104","10.74","45.03","0.49","188","3481","3351","28.89","28.94","44.64","44.03","",""
"5/19/2022 23:00","6.16","491","104","10.54","44.86","0.5","181","3384","3342","30.58","30.45","44.2","44.27","",""
"5/20/2022 0:00","6.11","491","103","10.95","44.37","0.5","181","3475","3397","30.44","30.07","44.13","44.37","",""
"5/20/2022 1:00","6.1","490","103","10.85","45.8","0.5","187","3378","3336","28.4","30.95","44.86","44.76","",""
"5/20/2022 2:00","6.13","489","104","10.98","44.61","0.5","199","3406","3459","28.92","30.4","44.26","44.02","",""
"5/20/2022 3:00","6.23","489","103","10.01","45.38","0.5","189","3485","3317","29.99","28.06","44.35","44.76","",""
"5/20/2022 4:00","6.1","491","103","10.63","45.29","0.5","182","3429","3414","30.09","28.05","44.18","44.99","",""
"5/20/2022 5:00","6.24","493","103","10.02","44.4","0.5","184","3490","3358","29.33","28.44","44.4","44.96","",""
"5/20/2022 6:00","6.14","489","104","10.62","44.46","0.5","196","3433","3487","30.05","30.87","44.43","44.8","",""
"5/20/2022 7:00","6.21","492","103","10.05","44.76","0.5","180","3486","3311","29.83","28.71","44.08","44.65","",""
"5/20/2022 8:00","6.15","489","103","10.38","44.92","0.5","182","3495","3300","30.46","29.45","44.98","44.07","",""
"5/20/2022 9:00","6.23","494","103","10.98","44.27","0.49","189","3420","3357","28.46","29.37","44.66","44.96","",""
"5/20/2022 10:00","6.19","491","103","10.03","45.39","0.5","183","3463","3452","28.32","30.58","44.1","44.76","",""
"5/20/2022 11:00","6.16","493","103","10.51","44.34","0.5","195","3380","3492","28.71","28.43","44.68","44.2","",""
"5/20/2022 12:00","6.22","493","104","10.84","44.32","0.5","194","3494","3475","28.55","30.94","44.69","44.11","",""
"5/20/2022 13:00","6.16","490","103","10.89","45.75","0.51","182","3460","3313","29.19","30.96","44.21","44.7","",""
"5/20/2022 14:00","6.11","491","103","10.04","44.89","0.51","186","3477","3425","30.94","30.36","44.65","44.44","",""
"5/20/2022 15:00","6.16","490","103","10.15","44.12","0.5","186","3381","3459","29.47","28.98","44.22","44.33","",""
"5/20/2022 16:00","6.18","490","103","10.02","44.06","0.51","199","3493","3491","29.73","28.66","44.74","44.87","",""
"5/20/2022 17:00","6.28","494","104","10.49","44.97","0.5","181","3450","3474","28.13","30.63","44.32","44.92","",""
"5/20/2022 18:00","6.16","493","103","10.1","45.11","0.51","199","3354","3453","30.12","28.93","44.5","44.89","",""
"5/20/2022 19:00","6.23","491","103","10.9","44.66","0.51","195","3398","3472","30.72","29.96","44.39","44.36","",""
"5/20/2022 20:00","6.25","489","104","10.52","45.35","0.5","196","3454","3359","29.77","28.96","44.59","44.26","",""
"5/20/2022 21:00","6.2","494","104","10.08","45.76","0.5","188","3466","3324","30.86","28.69","44.88","44.02","",""
"5/20/2022 22:00","6.18","491","103","10.38","45.76","0.49","197","3490","3491","30.06","28.01","44.02","44.65","",""
"5/20/2022 23:00","6.14","490","104","10.56","45.7","0.5","197","3427","3456","28.54","28.66","44.85","44.14","",""
"5/21/2022 0:00","6.23","494","104","10.75","44.36","0.49","199","3435","3410","28.58","28.75","44.96","44.8","",""
"5/21/2022 1:00","6.27","491","103","10.53","44.15","0.5","188","3480","3359","28.47","28.46","44.35","44.83","",""
"5/21/2022 2:00","6.15","492","104","10.92","45.77","0.5","186","3452","3321","30.23","28.98","44.97","44.55","",""
"5/21/2022 3:00","6.16","494","104","10.04","45.77","0.5","196","3432","3337","28.55","29.89","44.01","44.64","",""
"5/21/2022 4:00","6.12","492","103","10.07","44.7","0.49","189","3431","3422","28.99","29.69","44.42","44.42","",""
"5/21/2022 5:00","6.15","489","104","10.91","44.08","0.5","192","3495","3488","30.65","30.6","44.39","44.83","",""
"5/21/2022 6:00","6.16","489","104","10.67","44.35","0.51","196","3457","3446","29.42","28.54","44.88","44.99","",""
"5/21/2022 7:00","6.17","493","103","10.16","44.75","0.5","181","3364","3343","30.62","30.69","44.98","44.36","",""
"5/21/2022 8:00","6.11","490","103","10.44","45.98","0.49","180","3480","3321","29.39","30.94","44.9","44.36","",""
"5/21/2022 9:00","6.15","494","104","10.24","45.64","0.51","198","3460","3412","30.19","28.32","44.35","44.09","",""
"5/21/2022 10:00","6.13","491","103","10.26","45.26","0.5","185","3395","3406","29.96","29.05","44.54","44.66","",""
"5/21/2022 11:00","6.13","493","103","10.06","45.38","0.49","185","3429","3385","30.27","28.9","44.28","44.39","",""
"5/21/2022 12:00","6.11","492","103","10.57","44.88","0.49","184","3479","3315","30.69","28.47","44.29","44.57","",""
"5/21/2022 13:00","6.24","490","103","10.36","44.57","0.5","183","3477","3312","30.68","28.73","44.86","44.83","",""
"5/21/2022 14:00","6.16","494","103","10.91","44.36","0.51","182","3385","3463","28.02","28.22","44.04","44.13","",""
"5/21/2022 15:00","6.18","492","104","10.54","45.98","0.5","186","3412","3345","29.19","30.07","44.86","44.84","",""
"5/21/2022 16:00","6.16","493","103","10.2","45.45","0.5","187","3453","3467","28.93","28.79","44.62","44.2","",""
"5/21/2022 17:00","6.16","492","104","10.28","45.06","0.51","190","3421","3390","30.54","29.51","44.6","44.31","",""
"5/21/2022 18:00","6.16","491","103","10.51","44.65","0.51","198","3481","3393","29.22","30.6","44.76","44.97","",""
"5/21/2022 19:00","6.12","492","104","10.68","44.6","0.49","183","3399","3405","28","30.51","44.01","44.33","",""
"5/21/2022 20:00","6.21","492","104","10.29","45.06","0.5","195","3351","3300","28.54","28.48","44.3","44.03","",""
"5/21/2022 21:00","6.15","492","104","10.05","45.96","0.49","186","3427","3482","30.47","29.12","44.92","44.44","",""
"5/21/2022 22:00","6.28","491","104","10.5","44.08","0.5","195","3404","3310","28.84","28.91","44.6","44.97","",""
"5/21/2022 23:00","6.16","491","104","10.95","44.08","0.49","185","3367","3461","28.61","29.34","44.03","44.66","",""
"5/22/2022 0:00","6.19","490","104","10.9","45.73","0.51","190","3467","3437","30.4","28.52","44.7","44.96","",""
"5/22/2022 1:00","6.3","491","103","10.33","44.9","0.51","197","3434","3316","30.05","28.55","44.01","44.18","",""
"5/22/2022 2:00","6.28","491","104","10.52","45.37","0.49","182","3466","3303","30.79","28.72","44.1","44.42","",""
"5/22/2022 3:00","6.15","490","103","10.67","45.18","0.49","198","3424","3474","30.94","28.44","44.71","44.57","",""
"5/22/2022 4:00","6.19","489","103","10.88","44.39","0.5","185","3436","3425","29.59","28.61","44.61","44.86","",""
"5/22/2022 5:00","6.17","492","103","10.47","44.27","0.5","193","3398","3326","28.12","30.59","44.06","44.8","",""
"5/22/2022 6:00","6.19","492","103","10.22","45.05","0.51","186","3416","3323","29.06","29.15","44.56","44.4","",""
"5/22/2022 7:00","6.21","491","103","10.65","44.54","0.51","184","3379","3391","29.53","30.97","44.07","44.86","",""
"5/22/2022 8:00","6.23","490","103","10.04","44.29","0.5","190","3457","3424","28.68","28.89","44.12","44.19","",""
"5/22/2022 9:00","6.18","494","103","10.14","45.7","0.49","180","3359","3385","28.75","28.88","44.18","44.91","",""
"5/22/2022 10:00","6.28","493","103","10.97","44.63","0.5","199","3499","3401","28.11","30.13","44.94","44.06","",""
"5/22/2022 11:00","6.13","489","103","10.52","44.01","0.51","197","3465","3372","30.06","29.48","44.63","44.43","",""
"5/22/2022 12:00","6.24","489","103","10.06","44.73","0.49","182","3366","3440","28.5","30.08","44.62","44.41","",""
"5/22/2022 13:00","6.16","489","104","10.11","44.39","0.51","199","3438","3484","29.27","30.19","44.48","44.91","",""
"5/22/2022 14:00","6.22","490","103","10.07","44.08","0.5","199","3463","3448","30.55","29.22","44.5","44.88","",""
"5/22/2022 15:00","6.12","489","104","10.96","45","0.49","194","3359","3485","28.38","29.6","44.04","44.68","",""
"5/22/2022 16:00","6.27","490","104","10.17","45.02","0.49","188","3370","3345","30.1","28.95","44.35","44.55","",""
"5/22/2022 17:00","6.16","493","103","10.75","45.67","0.51","197","3411","3330","28.88","30.14","44.71","44.96","",""
"5/22/2022 18:00","6.13","494","104","10.83","45.27","0.51","191","3443","3378","30.08","30.92","44.16","44.71","",""
"5/22/2022 19:00","6.2","493","103","10.23","44.84","0.5","194","3386","3482","29.93","28.19","44.79","44.92","",""
"5/22/2022 20:00","6.13","492","103","10.79","45.63","0.51","189","3422","3400","30.08","28.6","44.93","44.54","",""
"5/22/2022 21:00","6.28","489","103","10.56","44.03","0.5","181","3410","3483","30.53","29.1","44.69","44.88","",""
"5/22/2022 22:00","6.24","491","103","10.08","44.77","0.5","198","3366","3459","30.9","30.49","44.84","44.5","",""
"5/22/2022 23:00","6.25","491","104","10.53","44.58","0.5","181","3440","3324","28.61","30.31","44.24","44.19","",""
"5/23/2022 0:00","6.13","493","103","10.58","45.74","0.51","182","3379","3435","30.48","28.3","44.22","44.85","",""
"5/23/2022 1:00","6.13","490","103","10.08","45.25","0.5","197","3480","3454","29.15","28.45","44.22","44.54","",""
"5/23/2022 2:00","6.28","493","103","10.8","45.22","0.5","194","3433","3419","29.39","28.21","44.26","44.45","",""
"5/23/2022 3:00","6.25","490","103","10.06","44.58","0.49","180","3465","3476","29.94","30.99","44.43","44.25","",""
"5/23/2022 4:00","6.11","489","103","10.43","44.6","0.51","180","3464","3425","30.11","28.92","44.75","44.52","",""
"5/23/2022 5:00","6.23","490","103","10.85","45.92","0.49","181","3394","3327","28.93","29.49","44.88","44.79","",""
"5/23/2022 6:00","6.13","492","103","10.11","45.49","0.49","195","3353","3471","30.53","28.03","44.46","44.72","",""
"5/23/2022 7:00","6.11","493","104","10.61","44.87","0.49","189","3446","3387","29.89","29.35","44.14","44.88","",""
"5/23/2022 8:00","6.19","492","103","10.75","44.38","0.51","198","3445","3321","29.27","28.91","44.11","44.42","",""
"5/23/2022 9:00","6.19","492","103","10.24","44.04","0.49","198","3471","3401","29.59","30.96","44.86","44.14","",""
"5/23/2022 10:00","6.13","489","103","10.16","45.62","0.51","193","3425","3451","28.53","29.04","44.65","44.12","",""
"5/23/2022 11:00","6.19","493","104","10.58","45.73","0.5","182","3424","3437","30.88","30.25","44.47","44.22","",""
"5/23/2022 12:00","6.19","490","103","10.32","45.31","0.5","195","3488","3422","28.76","28.62","44.25","44.62","",""
"5/23/2022 13:00","6.25","493","104","10.16","45.99","0.49","190","3356","3445","30.76","28.6","44.57","44.44","",""
"5/23/2022 14:00","6.29","489","104","10.03","45.2","0.51","196","3351","3384","29.78","29.47","44.44","44.43","",""
"5/23/2022 15:00","6.15","493","103","10.47","44.66","0.51","191","3457","3303","30.73","29.33","44.18","44.78","",""
"5/23/2022 16:00","6.17","492","103","10.37","44.65","0.5","198","3388","3303","29.77","30.55","44.56","44.81","",""
"5/23/2022 17:00","6.18","494","104","10.58","45.13","0.5","188","3408","3499","30.32","30.06","44.5","44.36","",""
"5/23/2022 18:00","6.14","493","104","10.37","44.18","0.5","182","3357","3384","28.9","30.88","44.28","44.13","",""
"5/23/2022 19:00","6.28","491","103","10.16","44.77","0.51","187","3356","3460","30.58","28.12","44.08","44.07","",""
"5/23/2022 20:00","6.25","492","103","10.97","45","0.51","196","3411","3479","28.04","28.27","44.51","44.47","",""
"5/23/2022 21:00","6.13","489","104","10.93","45.71","0.5","182","3378","3451","30.47","28.74","44.86","44.24","",""
"5/23/2022 22:00","6.18","493","103","10.55","45.05","0.51","191","3446","3413","30.96","30.46","44.7","44.88","",""
"5/23/2022 23:00","6.27","494","103","10.35","45.91","0.49","180","3498","3311","30.52","28.79","44.07","44.99","",""
"5/24/2022 0:00","6.12","489","104","10.92","44.81","0.49","193","3383","3390","30.97","30.01","44.73","44.36","",""
"5/24/2022 1:00","6.23","489","104","10.42","44.17","0.49","197","3380","3423","30.2","28.02","44.56","44.89","",""
"5/24/2022 2:00","6.25","492","103","10.88","45.37","0.49","184","3419","3431","29.73","29.83","44.81","44.08","",""
"5/24/2022 3:00","6.17","490","103","10.66","44.22","0.5","197","3384","3457","29.42","29.1","44.84","44.12","",""
"5/24/2022 4:00","6.22","489","103","10.91","45.69","0.51","184","3393","3454","28.82","29.01","44.89","44.54","",""
"5/24/2022 5:00","6.23","494","104","10.6","44.64","0.5","180","3407","3332","28.85","29.97","44.42","44.47","",""
"5/24/2022 6:00","6.22","493","104","10.99","44.9","0.5","187","3350","3370","28.29","29.55","44.6","44.24","",""
"5/24/2022 7:00","6.18","493","104","10.42","45.09","0.5","188","3443","3422","28.55","28.89","44.01","44.98","",""
"5/24/2022 8:00","6.11","492","103","10","44.14","0.5","191","3379","3339","30.44","29.5","44.3","44.28","",""
"5/24/2022 9:00","6.21","492","103","10.34","45.11","0.49","199","3468","3431","28.45","29.02","44.45","44","",""
"5/24/2022 10:00","6.27","489","103","10.12","44.49","0.5","199","3482","3432","30.22","28.35","44.4","44.76","",""
"5/24/2022 11:00","6.18","494","103","10.72","44.21","0.5","193","3459","3301","29.21","30","44.21","44.49","",""
"5/24/2022 12:00","6.13","494","103","10.4","44.02","0.49","194","3492","3396","30.36","30.33","44.17","44.38","",""
"5/24/2022 13:00","6.14","494","104","10.57","45.91","0.5","180","3364","3459","29.23","29.15","44.3","44.17","",""
"5/24/2022 14:00","6.11","491","103","10","45.37","0.49","183","3436","3311","28.9","28.28","44.1","44.47","",""
"5/24/2022 15:00","6.14","490","104","10.69","45.69","0.51","191","3350","3480","30.56","28.1","44.86","44.65","",""
"5/24/2022 16:00","6.22","491","103","10.65","45.91","0.49","181","3413","3368","30.51","30.93","44.69","44.5","",""
"5/24/2022 17:00","6.16","490","104","10.55","44.46","0.5","190","3447","3382","29.21","29.22","44.14","44.35","",""
"5/24/2022 18:00","6.11","489","104","10.81","44.4","0.49","185","3397","3412","30.97","29.23","45","44.67","",""
"5/24/2022 19:00","6.22","492","104","10.61","45.82","0.49","186","3417","3336","30.42","29.03","44.04","44.36","",""
"5/24/2022 20:00","6.23","489","103","10.55","44.74","0.51","196","3460","3350","28.15","28.61","44.85","44.61","",""
"5/24/2022 21:00","6.11","490","104","10.82","45.48","0.5","192","3413","3303","28.49","28.67","44.03","44.43","",""
"5/24/2022 22:00","6.19","493","103","10.58","44.72","0.5","191","3491","3361","30.6","29.7","44.37","44.77","",""
"5/24/2022 23:00","6.26","493","104","10.46","44.88","0.5","192","3408","3369","30.36","28.02","44.07","44.63","",""
"5/25/2022 0:00","6.21","494","103","10.18","45.5","0.49","186","3418","3344","28.57","30.85","44.53","44.71","",""
"5/25/2022 1:00","6.16","494","103","10.76","45.41","0.5","196","3400","3323","28.01","28.69","44.18","44.84","",""
"5/25/2022 2:00","6.16","491","104","10.52","44.79","0.5","180","3378","3312","28.99","28.48","44.75","44.63","",""
"5/25/2022 3:00","6.13","494","103","10.93","45.64","0.51","192","3476","3461","28.85","29.44","44.03","44.38","",""
"5/25/2022 4:00","6.29","493","103","10.45","45.91","0.49","188","3381","3323","30.45","30.51","44.8","44.69","",""
"5/25/2022 5:00","6.25","489","103","10.66","45.38","0.5","190","3368","3462","30.56","29.91","44.86","44.37","",""
"5/25/2022 6:00","6.24","494","103","10.37","45.52","0.51","189","3427","3370","30.69","28.08","44.48","44.99","",""
"5/25/2022 7:00","6.25","489","104","10.69","44.11","0.5","190","3369","3359","28.79","30.01","44.55","44.23","",""
"5/25/2022 8:00","6.2","491","103","10.02","45.14","0.49","198","3441","3484","29.75","29.81","44.35","44.82","",""
"5/25/2022 9:00","6.22","494","104","10.86","45.45","0.5","190","3364","3393","29","28.54","44.34","44.17","",""
"5/25/2022 10:00","6.16","489","103","10.38","44.42","0.5","192","3445","3384","30.16","28.3","44.61","44.08","",""
"5/25/2022 11:00","6.12","494","103","10.63","44.1","0.5","195","3413","3431","30.67","28.29","44.78","44.89","",""
"5/25/2022 12:00","6.25","493","103","10.64","45.39","0.49","183","3434","3348","29.57","29.5","44.93","44.11","",""
"5/25/2022 13:00","6.11","493","104","10.6","45.97","0.5","190","3438","3410","28.96","29.41","44.79","44.44","",""
"5/25/2022 14:00","6.11","493","104","10.26","44.06","0.5","194","3409","3482","29.49","29.48","44.6","44.72","",""
"5/25/2022 15:00","6.24","490","103","10.6","44.07","0.5","198","3365","3452","30.24","28.75","44.15","44.13","",""
"5/25/2022 16:00","6.26","492","104","11","45.96","0.5","195","3427","3374","30.01","30.19","44.82","44.48","",""
"5/25/2022 17:00","6.2","494","104","10.94","45.71","0.51","188","3496","3359","28.91","29.69","44.97","44.64","",""
"5/25/2022 18:00","6.17","491","103","10.24","45.89","0.51","190","3425","3352","28.62","30.05","44.28","44.61","",""
"5/25/2022 19:00","6.23","494","103","10.36","45.89","0.49","182","3421","3447","29.14","29.25","44.24","44.34","",""
"5/25/2022 20:00","6.3","494","104","10.13","45.8","0.5","183","3475","3476","29.4","28.64","44.88","44.83","",""
"5/25/2022 21:00","6.22","490","104","10.5","44.76","0.5","196","3395","3431","29.93","28.63","44.07","44.44","",""
"5/25/2022 22:00","6.15","491","103","10.84","45.98","0.49","182","3455","3376","29.85","29.2","44.24","44.24","",""
"5/25/2022 23:00","6.16","490","103","10.7","44.09","0.5","188","3403","3305","30.8","28.9","44.07","44.27","",""
"5/26/2022 0:00","6.22","491","103","10.49","44.02","0.49","188","3461","3497","29.18","29.62","44.16","44.39","",""
"5/26/2022 1:00","6.17","491","104","10.33","44.49","0.49","194","3440","3413","28.09","28.9","44.31","44.63","",""
"5/26/2022 2:00","6.25","492","103","10.59","44.64","0.5","184","3387","3304","28.14","29.32","44.7","44.2","",""
"5/26/2022 3:00","6.13","491","103","10.99","45.91","0.5","195","3473","3475","30.12","28.57","44.85","44.9","",""
"5/26/2022 4:00","6.27","492","103","10.92","45.04","0.5","185","3428","3429","29.16","29.37","44.83","44.81","",""
"5/26/2022 5:00","6.29","493","103","10.65","45.35","0.49","198","3366","3396","29.2","30.2","44.03","44.97","",""
"5/26/2022 6:00","6.14","490","104","10.21","45.21","0.5","182","3403","3321","29.47","29.86","44.05","44.1","",""
"5/26/2022 7:00","6.24","492","103","10.39","44.41","0.5","197","3403","3331","29.01","30.5","44.77","44.32","",""
"5/26/2022 8:00","6.2","491","104","10.55","44.81","0.51","192","3421","3302","29.74","28.61","44.92","44.97","",""
"5/26/2022 9:00","6.13","494","103","10.41","45.6","0.49","191","3490","3497","30.28","29.4","44.14","44.84","",""
"5/26/2022 10:00","6.16","494","104","10.75","44.27","0.51","182","3408","3336","28.92","29.67","44.57","44.19","",""
"5/26/2022 11:00","6.26","492","103","10.92","44.49","0.5","190","3475","3363","30.29","28.06","44.7","44.18","",""
"5/26/2022 12:00","6.25","494","103","10.79","45.26","0.5","191","3473","3411","29.32","30.02","44.39","44.26","",""
"5/26/2022 13:00","6.21","492","104","10.89","44.16","0.5","189","3454","3327","29.26","28.66","44.1","44.79","",""
"5/26/2022 14:00","6.15","494","104","10.22","44.87","0.5","199","3385","3428","29.1","28.12","44.32","44.51","",""
"5/26/2022 15:00","6.3","490","104","10.62","44.68","0.5","183","3368","3450","30.52","29.06","44.18","44.48","",""
"5/26/2022 16:00","6.1","494","104","10.44","45.82","0.49","180","3391","3449","30.37","30.62","44.02","44.25","",""
"5/26/2022 17:00","6.28","491","104","10.2","45.91","0.5","183","3487","3410","28.12","30.67","44.23","44.66","",""
"5/26/2022 18:00","6.15","490","104","10.31","45.54","0.5","183","3358","3450","30.9","28.09","44.62","44.8","",""
"5/26/2022 19:00","6.1","491","104","10.56","45.07","0.5","199","3356","3413","29.4","28.3","44.15","44.66","",""
"5/26/2022 20:00","6.23","493","104","10.53","44.37","0.5","190","3418","3367","30.56","30.99","44.67","44.17","",""
"5/26/2022 21:00","6.16","490","103","10.01","44.85","0.51","197","3474","3454","29.51","28.37","44.71","44.02","",""
"5/26/2022 22:00","6.24","491","104","10.86","44.12","0.49","189","3414","3485","30.78","28.99","44.91","44.06","",""
"5/26/2022 23:00","6.22","494","103","10.54","45.39","0.51","189","3468","3405","29.29","29.11","44.18","44.11","",""
"5/27/2022 0:00","6.14","494","103","10.53","44.94","0.5","184","3449","3364","29.24","30.14","44.82","44.44","",""
"5/27/2022 1:00","6.23","490","104","10.45","45.17","0.49","193","3389","3486","28.99","29.65","44.62","44.11","",""
"5/27/2022 2:00","6.25","489","103","10.55","45.91","0.49","187","3363","3363","28.71","30.58","44.24","44.67","",""
"5/27/2022 3:00","6.17","493","103","10.07","45.37","0.5","182","3378","3420","29.02","28.33","44.07","44.28","",""
"5/27/2022 4:00","6.23","490","104","10.85","44.31","0.5","180","3441","3329","29.04","30.4","44.97","44.27","",""
"5/27/2022 5:00","6.27","493","103","10.34","44.09","0.49","181","3484","3446","30.5","29.12","44.16","44.96","",""
"5/27/2022 6:00","6.2","493","104","10.13","45.92","0.5","189","3374","3320","30.94","29.91","44.87","44.22","",""
"5/27/2022 7:00","6.24","491","104","10.51","45.81","0.5","181","3405","3307","29.9","28.14","44.36","44.93","",""
"5/27/2022 8:00","6.18","492","103","10.33","44.14","0.5","187","3487","3411","30.44","29.13","44.14","44.07","",""
"5/27/2022 9:00","6.26","492","104","10.58","45.83","0.5","182","3482","3463","28.16","29.57","44.23","44","",""
"5/27/2022 10:00","6.19","492","104","10.7","45.07","0.49","187","3478","3437","30.1","28.69","44.47","44.56","",""
"5/27/2022 11:00","6.13","489","103","10.21","45.5","0.5","192","3387","3329","29.39","28.75","44.71","44.22","",""
"5/27/2022 12:00","6.21","491","104","10.03","45.41","0.49","184","3352","3470","30.62","29.93","44.89","44.54","",""
"5/27/2022 13:00","6.19","489","104","10.45","44.91","0.5","186","3427","3443","28.65","30.11","44.6","44.82","",""
"5/27/2022 14:00","6.18","494","103","10.93","45.58","0.5","194","3401","3394","29.55","28.65","44.68","44.84","",""
"5/27/2022 15:00","6.18","494","103","10.67","45.29","0.5","192","3474","3476","30.33","30.14","44.24","44.55","",""
"5/27/2022 16:00","6.29","490","103","10.82","45.86","0.49","191","3495","3328","29.61","29.51","44.41","44.93","",""
"5/27/2022 17:00","6.21","491","103","10.44","44.98","0.51","183","3441","3463","30.68","29.44","44.73","44.86","",""
"5/27/2022 18:00","6.28","490","104","10.16","44.93","0.51","198","3410","3485","28.53","28.02","44.36","44.31","",""
"5/27/2022 19:00","6.14","492","103","10.67","44.87","0.49","188","3366","3397","30.23","30.06","44.77","44.58","",""
"5/27/2022 20:00","6.13","494","104","10.91","45.04","0.5","189","3447","3379","28.23","28.19","44.95","44.2","",""
"5/27/2022 21:00","6.3","494","104","10.49","45.55","0.49","197","3410","3462","29.09","28.97","44.91","44.37","",""
"5/27/2022 22:00","6.12","494","104","10.74","45.29","0.51","186","3358","3340","28.72","29.35","44.42","44.05","",""
"5/27/2022 23:00","6.3","489","103","10.83","45.73","0.5","180","3446","3460","28.12","29.92","44.34","44.96","",""
"5/28/2022 0:00","6.1","494","104","10.86","44.79","0.5","185","3395","3312","29.72","29","44.8","44.44","",""
"5/28/2022 1:00","6.17","491","103","10.16","45.53","0.5","191","3372","3461","28.86","29.35","44.94","44.35","",""
"5/28/2022 2:00","6.22","491","103","10.97","44.62","0.5","181","3496","3317","28.15","30.08","44.92","44.72","",""
"5/28/2022 3:00","6.28","490","104","10.85","44.54","0.5","197","3403","3373","30.54","29.59","44.19","44.48","",""
"5/28/2022 4:00","6.23","491","104","10.37","44.65","0.51","186","3390","3456","28.44","30.7","44.14","44.47","",""
"5/28/2022 5:00","6.2","490","104","10.75","44.06","0.51","183","3410","3413","30.64","28.8","44.76","44.61","",""
"5/28/2022 6:00","6.29","490","104","10.58","44.88","0.51","182","3450","3322","30.02","30.83","44.12","44.21","",""
"5/28/2022 7:00","6.25","491","104","10.03","45.84","0.5","182","3389","3434","30.03","29.95","44.78","44.96","",""
"5/28/2022 8:00","6.22","489","104","10.94","44.53","0.51","183","3407","3471","29.78","28.22","44.16","44.63","",""
"5/28/2022 9:00","6.1","490","103","10.97","44.07","0.51","186","3417","3337","28.03","29.81","45","44.79","",""
"5/28/2022 10:00","6.13","489","104","10.51","45.27","0.5","192","3393","3475","29.73","30.28","44.63","44.12","",""
"5/28/2022 11:00","6.15","490","104","10.74","44.12","0.5","193","3445","3491","29.45","30.5","44.97","44.06","",""
"5/28/2022 12:00","6.17","491","104","10.93","44.68","0.51","188","3409","3346","30.93","29.82","44","44.09","",""
"5/28/2022 13:00","6.17","490","104","10.98","45.08","0.5","199","3392","3430","29.92","28.49","44.27","44.98","",""
"5/28/2022 14:00","6.12","490","104","10.94","44.11","0.51","193","3455","3392","30.91","28.99","44.45","44.47","",""
"5/28/2022 15:00","6.28","493","104","10.7","44.33","0.5","192","3396","3438","30.76","30.95","44.07","44.38","",""
"5/28/2022 16:00","6.13","489","103","10.78","45.69","0.5","181","3441","3483","29.52","30.36","44.07","44.17","",""
"5/28/2022 17:00","6.12","491","104","10.7","45.77","0.5","189","3483","3408","30.98","28.67","44.75","44.21","",""
"5/28/2022 18:00","6.1","490","104","10.32","45.02","0.49","199","3441","3441","30.34","28.5","44.08","44.49","",""
"5/28/2022 19:00","6.26","491","103","10.39","45.9","0.5","198","3386","3300","28.28","28.17","44.24","44.6","",""
"5/28/2022 20:00","6.16","490","103","10.98","44.31","0.51","193","3475","3487","29.4","30.17","44.17","44.8","",""
"5/28/2022 21:00","6.28","490","104","10.87","44.4","0.5","188","3449","3329","29.11","30.09","44.6","44.52","",""
"5/28/2022 22:00","6.14","489","103","10.85","45.54","0.5","184","3478","3477","28.02","29.85","44.91","44.23","",""
"5/28/2022 23:00","6.3","492","103","10.21","44.72","0.51","185","3464","3447","30.16","28.46","44.75","44.29","",""
"5/29/2022 0:00","6.14","489","103","10.12","45.82","0.5","181","3373","3457","30.09","30.29","44.59","44.04","",""
"5/29/2022 1:00","6.2","490","103","10.66","44.61","0.49","196","3388","3363","28.62","28.89","44.17","44.97","",""
"5/29/2022 2:00","6.23","489","104","10.25","45.43","0.5","186","3473","3368","28.58","28.15","44.9","44.75","",""
"5/29/2022 3:00","6.24","491","104","10.71","45.23","0.5","193","3400","3332","30.2","28.36","44.32","44.8","",""
"5/29/2022 4:00","6.29","493","103","10.53","45.03","0.49","191","3460","3307","29.29","28.64","44.58","44.86","",""
"5/29/2022 5:00","6.26","490","104","10.09","45.11","0.5","194","3402","3319","28.32","30.21","44.52","44.07","",""
"5/29/2022 6:00","6.12","494","104","10.6","45.56","0.51","183","3423","3444","29.71","28.43","44.51","44.2","",""
"5/29/2022 7:00","6.23","493","103","10.42","44.73","0.51","184","3469","3307","30.66","28.13","44.79","44.16","",""
"5/29/2022 8:00","6.18","489","104","10.72","45.67","0.5","184","3416","3329","30.74","30.62","44.24","44.56","",""
"5/29/2022 9:00","6.24","490","103","10.86","44.81","0.5","188","3373","3456","29.23","30.97","44.9","44.17","",""
"5/29/2022 10:00","6.15","489","104","10.18","45.51","0.51","190","3488","3385","30.55","28.6","44.39","44.32","",""
"5/29/2022 11:00","6.25","490","103","10.89","44.31","0.5","188","3485","3448","30.69","29.62","44.93","44.4","",""
"5/29/2022 12:00","6.14","490","103","10.89","45.9","0.5","180","3452","3306","29.03","28.89","44.15","44.18","",""
"5/29/2022 13:00","6.14","489","103","10.18","45.38","0.5","188","3370","3393","28.11","29.37","44.11","44.36","",""
"5/29/2022 14:00","6.19","493","103","10.38","44.13","0.5","189","3440","3499","30.79","30.61","44.52","44.71","",""
"5/29/2022 15:00","6.22","494","103","10.5","45.62","0.5","186","3455","3376","30.41","29.64","44.81","44.08","",""
"5/29/2022 16:00","6.24","489","104","10.78","44.41","0.51","192","3403","3411","30.98","29.17","44.09","44.48","",""
"5/29/2022 17:00","6.28","493","103","10.1","44.53","0.49","180","3456","3314","30.6","29.91","44.22","44.63","",""
"5/29/2022 18:00","6.23","493","103","10.22","45.01","0.49","184","3467","3472","30.46","29.24","44.07","44.11","",""
"5/29/2022 19:00","6.1","493","104","10.87","45.87","0.5","192","3460","3437","29.4","28.38","44.17","44.89","",""
"5/29/2022 20:00","6.3","492","103","10.9","44.02","0.5","196","3409","3490","28.04","28.34","44.14","44.98","",""
"5/29/2022 21:00","6.13","494","104","10.31","44.05","0.51","198","3498","3442","28.94","29.36","44.14","44.02","",""
"5/29/2022 22:00","6.26","492","104","11","45.26","0.5","182","3485","3465","28.92","30.11","44.81","44.28","",""
"5/29/2022 23:00","6.18","490","103","10.55","44.9","0.5","199","3371","3489","29","28.6","44.6","44.63","",""
"5/30/2022 0:00","6.15","489","104","10.96","44.86","0.5","193","3422","3466","30.5","30.25","44.81","44.38","",""
"5/30/2022 1:00","6.18","490","103","10.61","44.19","0.51","193","3428","3439","29.8","28.96","44.57","44.44","",""
"5/30/2022 2:00","6.29","492","103","10.46","45.68","0.49","186","3451","3344","28.76","30.45","44.51","44.53","",""
"5/30/2022 3:00","6.19","489","103","10.18","44.13","0.5","199","3471","3441","29.45","28.89","44.02","44.43","",""
"5/30/2022 4:00","6.17","491","104","10.04","44.14","0.49","198","3405","3447","29.35","29.4","44.91","44.1","",""
"5/30/2022 5:00","6.25","491","104","10.56","45.24","0.5","199","3376","3380","30.12","29.44","44.68","44.06","",""
"5/30/2022 6:00","6.28","490","103","10.19","45.82","0.5","193","3427","3444","29.69","28.58","44.77","44.19","",""
"5/30/2022 7:00","6.2","494","104","10.31","45.76","0.49","189","3394","3405","30.84","28.94","44.46","44.99","",""
"5/30/2022 8:00","6.29","489","104","10.25","44.41","0.5","185","3458","3316","29.68","28.49","44.19","44.21","",""
"5/30/2022 9:00","6.2","489","104","10.32","45.16","0.5","195","3381","3494","30.65","28.11","44.74","44.12","",""
"5/30/2022 10:00","6.1","492","104","10.76","44.8","0.5","187","3398","3392","30.99","28.49","44.74","44.79","",""
"5/30/2022 11:00","6.15","490","104","10.62","44.51","0.5","190","3453","3441","30.94","29.51","44.66","44.65","",""
"5/30/2022 12:00","6.16","489","103","10.05","44.86","0.5","185","3424","3379","29.07","29.73","44.52","44.61","",""
"5/30/2022 13:00","6.16","491","103","10.89","45.72","0.51","188","3398","3483","28.02","28.44","44.26","44.46","",""
"5/30/2022 14:00","6.23","494","104","10.45","45.79","0.5","187","3370","3398","28.7","29.28","44.57","44.07","",""
"5/30/2022 15:00","6.26","492","104","10.12","44.33","0.5","195","3394","3373","28.79","29.1","44.43","44.43","",""
"5/30/2022 16:00","6.18","490","104","10.67","45.18","0.5","194","3464","3310","30.34","30.03","44.64","44.82","",""
"5/30/2022 17:00","6.11","492","103","10.11","45.95","0.5","184","3395","3491","30.14","28.42","44.17","44.24","",""
"5/30/2022 18:00","6.27","491","103","10.03","44.57","0.5","199","3471","3371","30.68","30.56","44.47","44.98","",""
"5/30/2022 19:00","6.1","491","104","10.5","45.48","0.49","192","3378","3497","28.18","30.05","44.67","44.8","",""
"5/30/2022 20:00","6.27","490","104","10.61","45.78","0.49","188","3429","3473","30.55","28.76","44.91","44.58","",""
"5/30/2022 21:00","6.22","489","104","10.73","45.99","0.49","188","3436","3406","29.56","28.57","44.9","44.08","",""
"5/30/2022 22:00","6.29","494","104","10.31","45.89","0.51","188","3431","3413","29.19","29.47","44.19","44.04","",""
"5/30/2022 23:00","6.13","489","104","10.8","44.99","0.49","181","3374","3444","29.01","28.69","44.83","44.53","",""
"5/31/2022 0:00","6.28","491","103","10.06","45.64","0.49","187","3395","3453","28.98","30.91","44.64","44.2","",""
"5/31/2022 1:00","6.26","493","103","10.15","44.56","0.51","195","3461","3421","28.32","28.57","44.58","44.1","",""
"5/31/2022 2:00","6.23","490","104","10.43","44.11","0.5","183","3432","3489","28.35","29.51","44.24","44.84","",""
"5/31/2022 3:00","6.16","494","103","10.34","44.27","0.5","195","3487","3330","30.45","30.41","44.24","44.07","",""
"5/31/2022 4:00","6.14","492","103","10.98","45.03","0.49","189","3420","3458","30.36","30.19","44.59","44.29","",""
"5/31/2022 5:00","6.22","494","104","10.55","44.37","0.51","187","3471","3424","30","30.96","44.94","44.31","",""
"5/31/2022 6:00","6.13","492","104","10.59","44.3","0.5","192","3494","3314","29.36","30.75","44.47","44.37","",""
"5/31/2022 7:00","6.12","490","103","10.91","44.68","0.5","198","3384","3429","29.44","30.7","44.7","44.82","",""
"5/31/2022 8:00","6.16","491","103","10.55","45.67","0.5","183","3378","3369","29.85","30.92","44.83","44.35","",""
"5/31/2022 9:00","6.24","489","104","10.24","45.21","0.5","192","3377","3438","28.96","28.04","44.97","44.97","",""
"5/31/2022 10:00","6.13","490","104","10.96","45.95","0.51","194","3396","3456","29.67","28.72","44.89","44.08","",""
"5/31/2022 11:00","6.16","493","104","10.16","45.31","0.5","198","3470","3444","28.57","28.51","44.2","44.9","",""
"5/31/2022 12:00","6.1","494","103","10.15","44.76","0.51","195","3490","3384","28.52","29.22","44.87","45","",""
"5/31/2022 13:00","6.17","492","103","10.65","45.73","0.5","199","3401","3315","29.75","28.27","44.25","44.74","",""
"5/31/2022 14:00","6.23","492","103","10.73","45.55","0.5","185","3498","3382","28.6","30.88","44.79","44.04","",""
"5/31/2022 15:00","6.2","492","103","10.65","44.26","0.51","199","3453","3428","30.34","30.99","44.08","44.82","",""
"5/31/2022 16:00","6.1","494","104","10.54","44.26","0.51","181","3375","3343","30.56","30.17","44.72","44.29","",""
"5/31/2022 17:00","6.21","490","104","10.7","44.29","0.51","195","3350","3305","28.46","29.82","44.91","44.11","",""
"5/31/2022 18:00","6.21","490","104","10.24","44.01","0.5","184","3396","3422","29.97","28.73","44.22","44.42","",""
"5/31/2022 19:00","6.27","492","103","10.77","44.54","0.49","188","3474","3386","29.46","28.58","44.34","44.51","",""
"5/31/2022 20:00","6.16","492","103","10.96","44.6","0.5","192","3387","3402","30.92","30.95","44.68","44.49","",""
"5/31/2022 21:00","6.28","494","103","10.24","45.1","0.5","192","3464","3415","30.68","28.15","44.05","44.15","",""
"5/31/2022 22:00","6.13","492","103","10.66","44.23","0.51","182","3461","3352","28.57","29.21","44.39","44.93","",""
"5/31/2022 23:00","6.21","494","104","10.02","45.84","0.49","180","3480","3349","30.37","29.41","44.85","44.76","",""
"6/1/2022 0:00","6.23","494","103","10.2","45.11","0.5","187","3498","3477","29.06","28.5","44.8","44.26","",""
"6/1/2022 1:00","6.15","494","103","10.36","45.75","0.5","197","3385","3379","29.71","28.32","44.73","44.72","",""
"6/1/2022 2:00","6.19","493","103","10.74","45.96","0.49","197","3425","3425","30.06","30.48","44.36","44.17","",""
"6/1/2022 3:00","6.15","489","103","10.38","45.63","0.51","198","3446","3474","28.21","29.38","44.05","44.3","",""
"6/1/2022 4:00","6.25","489","104","10.76","44.38","0.49","194","3384","3305","30.05","29.94","44.98","44.03","",""
"6/1/2022 5:00","6.17","494","103","10.62","45.29","0.5","195","3432","3324","28.36","30.41","44.14","44.34","",""
"6/1/2022 6:00","6.11","492","104","10.08","45.11","0.49","197","3423","3401","30.41","30.31","44.36","44.63","",""
"6/1/2022 7:00","6.18","490","104","10.14","44.45","0.5","187","3425","3380","28.34","28.46","44.15","44.53","",""
"6/1/2022 8:00","6.21","492","103","10.19","45.15","0.5","198","3350","3330","28.45","28.02","44.09","44.44","",""
"6/1/2022 9:00","6.29","493","104","10.96","44.45","0.49","186","3391","3408","30.22","30.36","44.01","44.47","",""
"6/1/2022 10:00","6.25","489","103","10.61","44.75","0.5","192","3482","3496","28.43","30.77","44.36","44.6","",""
"6/1/2022 11:00","6.11","493","104","10.46","44.55","0.5","183","3473","3305","30.77","29.84","44.27","44.06","",""
"6/1/2022 12:00","6.16","492","103","10.83","45.22","0.49","191","3415","3307","30.89","29.57","44.72","44.11","",""
"6/1/2022 13:00","6.12","490","104","10.42","45.86","0.5","182","3498","3343","28.88","28.25","44.16","44.81","",""
"6/1/2022 14:00","6.23","490","103","10.86","44.42","0.5","191","3432","3465","30.63","30.09","44.67","44.76","",""
"6/1/2022 15:00","6.21","493","104","10.88","45.72","0.49","197","3471","3477","28.62","30.23","44.22","44.69","",""
"6/1/2022 16:00","6.14","489","104","10.32","44.63","0.51","196","3368","3467","28.05","30.96","44.58","44.57","",""
"6/1/2022 17:00","6.17","494","104","10.46","45.76","0.5","195","3466","3346","29.13","30.21","44.98","44.68","",""
"6/1/2022 18:00","6.15","492","103","10.74","44.98","0.49","193","3480","3313","30.17","30.69","44.47","44.82","",""
"6/1/2022 19:00","6.14","493","103","10.59","45.73","0.51","193","3451","3387","29","28.58","44.07","44.75","",""
"6/1/2022 20:00","6.24","491","104","10.65","45.35","0.49","191","3435","3368","30.36","29.85","44.21","44.3","",""
"6/1/2022 21:00","6.13","491","103","10.21","45.78","0.51","193","3450","3402","29.67","29.23","44.07","44.93","",""
"6/1/2022 22:00","6.11","489","103","10.03","44.14","0.5","191","3392","3473","28.39","28.04","44.13","44.52","",""
"6/1/2022 23:00","6.15","493","103","10.42","44.82","0.51","190","3418","3354","28.58","30.99","44.42","44.95","",""
"6/2/2022 0:00","6.19","491","104","10.16","45.83","0.49","187","3423","3432","30","29.97","44.19","44.32","",""
"6/2/2022 1:00","6.26","490","103","10.45","44.6","0.51","194","3437","3454","30.95","28.23","44.53","44.48","",""
"6/2/2022 2:00","6.15","492","104","10.25","45.5","0.51","195","3443","3396","30.44","30.19","44.48","44.88","",""
"6/2/2022 3:00","6.29","491","103","10.58","44.07","0.5","189","3419","3328","29.54","29.77","44.1","44.96","",""
"6/2/2022 4:00","6.24","494","103","10.26","45.54","0.51","187","3361","3339","30.38","29.07","44.72","44.15","",""
"6/2/2022 5:00","6.14","493","104","10.68","44.93","0.5","186","3382","3428","30.83","29.55","44.44","44.74","",""
"6/2/2022 6:00","6.25","492","103","10.46","44.9","0.5","197","3395","3440","28.26","29.45","44.53","44.6","",""
"6/2/2022 7:00","6.29","491","103","10.48","44.16","0.5","191","3440","3453","30.31","28.4","44.49","44.01","",""
"6/2/2022 8:00","6.17","490","104","10.02","45.61","0.5","180","3484","3436","30.14","29.31","44.79","44.06","",""
"6/2/2022 9:00","6.27","489","104","10.62","44","0.5","180","3383","3379","29.7","30.34","44.34","44.19","",""
"6/2/2022 10:00","6.17","492","104","10.24","45.55","0.5","182","3471","3456","29.84","29.84","44.98","44.89","",""
"6/2/2022 11:00","6.22","492","104","10.22","44.76","0.5","183","3422","3332","29.89","30.42","44.37","44.48","",""
"6/2/2022 12:00","6.14","490","103","10.71","45.41","0.49","194","3431","3312","29.24","28.72","44.69","44.01","",""
"6/2/2022 13:00","6.25","489","104","10.12","45.06","0.5","192","3392","3430","29.4","28.41","44.38","44.94","",""
"6/2/2022 14:00","6.23","492","103","10.8","45.25","0.49","194","3487","3397","28.39","28.02","44.65","44.56","",""
"6/2/2022 15:00","6.28","490","103","10.02","45.72","0.5","195","3356","3478","30.33","30.33","44.6","44.75","",""
"6/2/2022 16:00","6.18","494","104","10.65","45.29","0.51","193","3390","3303","30.41","30.12","44.78","45","",""
"6/2/2022 17:00","6.29","490","103","10.74","44.5","0.5","196","3414","3335","29.27","28.5","44.88","44.3","",""
"6/2/2022 18:00","6.14","492","103","10.74","44.66","0.49","180","3386","3401","28.28","28.51","44.67","44.26","",""
"6/2/2022 19:00","6.28","489","104","10.32","45.01","0.49","191","3414","3306","29.81","29.32","44.04","44.08","",""
"6/2/2022 20:00","6.23","493","103","10.05","44.66","0.49","199","3379","3462","28.46","29.03","44.85","44.63","",""
"6/2/2022 21:00","6.25","490","103","10.84","45.51","0.49","197","3405","3384","30.67","28.93","44.23","44.31","",""
"6/2/2022 22:00","6.21","493","103","10.8","45.19","0.51","194","3475","3326","28.77","30.86","44.75","44.65","",""
"6/2/2022 23:00","6.21","494","103","10.63","45.44","0.5","198","3391","3447","30.41","29.3","44.63","44.07","",""
"6/3/2022 0:00","6.18","491","103","10.83","45.11","0.5","191","3454","3326","29.78","30.04","44.45","44.02","",""
"6/3/2022 1:00","6.14","489","104","10.53","44.59","0.49","192","3486","3383","29.35","28.98","44.04","44.42","",""
"6/3/2022 2:00","6.15","492","104","10.76","45.06","0.5","197","3360","3361","30.28","30.25","44.99","44.01","",""
"6/3/2022 3:00","6.29","492","103","10.01","45.81","0.51","191","3412","3410","30.04","28.36","44.18","44.97","",""
"6/3/2022 4:00","6.29","492","103","10.75","45.5","0.49","194","3462","3420","30.72","28.85","44.27","44.37","",""
"6/3/2022 5:00","6.12","492","103","10.83","44.85","0.49","182","3394","3362","28.25","30.38","44.18","44.99","",""
"6/3/2022 6:00","6.21","489","103","10.79","44.55","0.5","192","3425","3312","30.67","30.25","44.53","44.53","",""
"6/3/2022 7:00","6.2","490","104","10.63","45.73","0.5","180","3451","3303","30.66","30.61","44.68","44.89","",""
"6/3/2022 8:00","6.23","491","104","10.44","45.12","0.49","188","3368","3402","30.45","28","45","44.25","",""
"6/3/2022 9:00","6.1","493","103","10.55","44.78","0.51","196","3466","3351","29.31","30.26","44.46","44.63","",""
"6/3/2022 10:00","6.12","494","104","10.72","45.56","0.51","185","3453","3473","29.17","28.39","44.22","44.07","",""
"6/3/2022 11:00","6.28","492","103","10.8","45.97","0.51","183","3446","3327","29.14","30.77","44.27","44.46","",""
"6/3/2022 12:00","6.21","490","103","10.43","45.25","0.49","199","3451","3414","30.59","28.44","44.93","44.87","",""
"6/3/2022 13:00","6.25","490","103","10.96","44.97","0.5","190","3458","3389","28.08","28.43","44.15","44.03","",""
"6/3/2022 14:00","6.11","494","104","10.19","45.87","0.5","191","3361","3421","29.66","29.07","44.57","44.6","",""
"6/3/2022 15:00","6.15","491","103","10.07","45.51","0.5","199","3460","3302","28.2","28.63","44.28","44.68","",""
"6/3/2022 16:00","6.21","489","104","10.48","45.55","0.5","196","3376","3324","28.43","29.66","44.18","44.78","",""
"6/3/2022 17:00","6.25","490","103","10.07","44.14","0.5","191","3433","3410","28.68","28.48","44.73","44.69","",""
"6/3/2022 18:00","6.12","492","103","10.96","45.74","0.49","191","3492","3424","30.57","29.81","44.17","44.94","",""
"6/3/2022 19:00","6.29","493","104","10.03","44.21","0.49","184","3403","3351","29.52","28.69","44.7","44.73","",""
"6/3/2022 20:00","6.28","489","103","10.14","44.77","0.5","180","3438","3357","30.16","29.69","44.34","44.32","",""
"6/3/2022 21:00","6.28","494","103","10.1","44.59","0.5","183","3494","3435","28.85","30.48","44.18","44.66","",""
"6/3/2022 22:00","6.14","490","103","10.82","45.46","0.51","196","3450","3357","30.31","28.12","44.01","44.58","",""
"6/3/2022 23:00","6.17","491","103","10.69","45.13","0.5","188","3499","3484","28.62","29.23","44.84","44.6","",""
"6/4/2022 0:00","6.26","492","103","10.45","44.76","0.51","191","3477","3472","28.38","29.75","44.98","44.34","",""
"6/4/2022 1:00","6.18","489","104","10.26","45.94","0.51","194","3446","3473","30.97","29.57","44.06","44.24","",""
"6/4/2022 2:00","6.27","491","103","10.65","45.47","0.51","189","3473","3494","30.68","29.39","44.12","44.73","",""
"6/4/2022 3:00","6.11","490","104","10.78","45.04","0.49","182","3451","3436","28.59","30.1","44.25","44.05","",""
"6/4/2022 4:00","6.14","491","104","10.43","44.02","0.5","197","3456","3484","29.08","28.19","44.82","44.51","",""
