"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"6/4/2022 5:00","6.11","494","104","10.97","44.3","0.51","181","3384","3332","30.85","30.83","44.89","44.8","",""
"6/4/2022 6:00","6.11","491","104","10.31","44.36","0.49","190","3497","3445","28.72","28.4","44.35","44.56","",""
"6/4/2022 7:00","6.19","490","104","10.82","44.74","0.5","193","3496","3409","29.69","28.24","44.83","44.94","",""
"6/4/2022 8:00","6.11","490","104","10.49","44.07","0.5","186","3359","3475","28.93","30.11","44.79","44","",""
"6/4/2022 9:00","6.24","493","104","10.62","45.82","0.51","196","3351","3304","28.5","28.49","44.07","44.88","",""
"6/4/2022 10:00","6.29","490","104","10.88","45.2","0.5","195","3495","3420","28.49","28.21","44.2","44.61","",""
"6/4/2022 11:00","6.15","493","104","10.18","44.38","0.5","196","3387","3376","29.63","28.56","44.03","44.23","",""
"6/4/2022 12:00","6.11","491","103","10.03","45.34","0.51","184","3436","3390","30.03","28.95","44.4","44.33","",""
"6/4/2022 13:00","6.14","490","103","10.92","45.19","0.51","191","3493","3302","29.36","28.11","44.68","44.24","",""
"6/4/2022 14:00","6.19","491","103","10.64","45.26","0.51","185","3353","3484","29.57","28.99","44.69","44.5","",""
"6/4/2022 15:00","6.14","489","104","10.41","45.05","0.49","190","3396","3463","29.49","29.87","44.61","44.08","",""
"6/4/2022 16:00","6.29","491","104","10.39","45.87","0.5","192","3491","3461","28.58","29.61","44.96","44.26","",""
"6/4/2022 17:00","6.14","493","104","10.51","44.86","0.49","180","3404","3461","30.92","28.9","44.55","44.58","",""
"6/4/2022 18:00","6.22","493","103","10.75","45.92","0.5","187","3394","3472","30.22","30.89","44.95","45","",""
"6/4/2022 19:00","6.17","489","103","10.38","45.15","0.51","185","3434","3381","28.48","29.19","44.42","44.04","",""
"6/4/2022 20:00","6.22","489","104","10.37","45.43","0.5","187","3421","3428","28.64","28.49","44.52","44.88","",""
"6/4/2022 21:00","6.29","490","104","10.74","44.75","0.51","194","3404","3318","28.35","29.39","44.07","44.78","",""
"6/4/2022 22:00","6.18","492","104","10.13","45.37","0.51","192","3403","3421","30.04","29.84","44.88","44.56","",""
"6/4/2022 23:00","6.24","490","104","10.22","45.86","0.51","188","3387","3312","28.26","28.93","44.23","44.76","",""
"6/5/2022 0:00","6.26","493","104","10.99","45.87","0.51","193","3372","3416","28.05","29.65","44.14","44.69","",""
"6/5/2022 1:00","6.17","492","104","10.57","44.43","0.5","184","3417","3328","28.24","28.1","44.91","44.35","",""
"6/5/2022 2:00","6.29","494","104","10.8","45.81","0.5","197","3427","3371","30.92","28.74","44.95","44.56","",""
"6/5/2022 3:00","6.27","494","103","10.67","44.26","0.49","183","3443","3392","28.12","29.03","44.02","44.81","",""
"6/5/2022 4:00","6.13","490","103","10.79","44.83","0.5","189","3465","3339","29.47","29.19","44.78","44.04","",""
"6/5/2022 5:00","6.25","494","103","10.12","44.42","0.5","192","3494","3439","28.32","30.38","44.36","44.07","",""
"6/5/2022 6:00","6.14","489","103","10.22","45.86","0.5","197","3451","3417","30.57","30.51","44.58","44.89","",""
"6/5/2022 7:00","6.3","494","103","10.65","45.81","0.51","199","3413","3358","30.36","29.2","44.15","44.48","",""
"6/5/2022 8:00","6.23","490","104","10.46","44.79","0.51","184","3477","3399","30.06","28.17","44.07","44.93","",""
"6/5/2022 9:00","6.13","491","104","10.5","44.47","0.51","191","3362","3387","30","29.28","44.5","44.68","",""
"6/5/2022 10:00","6.17","491","103","10.76","44.32","0.5","195","3489","3321","30.6","30","44.16","44.07","",""
"6/5/2022 11:00","6.29","489","103","10.38","44.44","0.51","196","3496","3409","30.19","30.35","44.87","44.83","",""
"6/5/2022 12:00","6.16","493","103","10.54","44.55","0.49","184","3486","3486","30.41","28.29","44.92","45","",""
"6/5/2022 13:00","6.27","493","103","10.17","44.18","0.51","194","3485","3389","28.19","28.67","44.05","44.77","",""
"6/5/2022 14:00","6.14","494","103","10.97","44.44","0.5","196","3411","3484","29.59","29.6","44.1","44.62","",""
"6/5/2022 15:00","6.21","491","103","10.89","44.47","0.49","194","3460","3419","28.68","28.94","44.96","44.79","",""
"6/5/2022 16:00","6.12","490","103","10.94","44.74","0.5","180","3424","3437","29.46","30.65","44.68","44.29","",""
"6/5/2022 17:00","6.16","490","103","10.71","44.85","0.49","181","3459","3359","30.68","30.37","44.48","44.63","",""
"6/5/2022 18:00","6.25","489","104","10.3","44.49","0.51","186","3459","3446","28.78","29.71","44.34","44.93","",""
"6/5/2022 19:00","6.18","491","104","10.15","45.8","0.5","180","3491","3360","29.2","30.93","44.84","44.91","",""
"6/5/2022 20:00","6.17","492","104","10.65","45.39","0.49","192","3482","3356","29.04","29.77","44.36","44.21","",""
"6/5/2022 21:00","6.27","491","104","10.12","45.78","0.51","189","3444","3310","30.99","29.76","44.66","44.93","",""
"6/5/2022 22:00","6.26","493","104","10.73","44.23","0.49","187","3431","3464","28.06","28.89","44.41","45","",""
"6/5/2022 23:00","6.14","494","103","10.91","44.26","0.5","191","3414","3313","28.56","29.06","44.39","44.24","",""
"6/6/2022 0:00","6.23","493","103","10.03","44.61","0.51","182","3364","3395","28.99","30","44.4","44.74","",""
"6/6/2022 1:00","6.24","492","104","10.59","45.61","0.5","182","3479","3404","30.14","29.78","44.51","44.73","",""
"6/6/2022 2:00","6.15","492","104","10.28","45.89","0.49","197","3411","3401","29.17","30.11","44.6","44.83","",""
"6/6/2022 3:00","6.24","493","104","10.03","44.1","0.5","191","3478","3475","30.8","29.98","44.18","44.24","",""
"6/6/2022 4:00","6.25","494","103","10.83","45.42","0.5","198","3418","3456","29.66","29.17","44.42","44.28","",""
"6/6/2022 5:00","6.27","493","103","10.84","44.72","0.51","189","3433","3440","30.33","30.11","44.1","44.12","",""
"6/6/2022 6:00","6.16","493","104","10.74","44.98","0.49","188","3448","3380","29.79","30.08","44.82","44.78","",""
"6/6/2022 7:00","6.29","493","104","10.84","44.67","0.5","194","3436","3437","28.54","30.04","44.39","44.16","",""
"6/6/2022 8:00","6.11","490","104","10.59","45.25","0.5","196","3425","3403","29.81","29.27","44.43","44.99","",""
"6/6/2022 9:00","6.24","492","104","10.13","44.59","0.49","184","3487","3392","28.73","29.21","44.85","44.07","",""
"6/6/2022 10:00","6.25","493","104","10.36","45.21","0.5","186","3480","3379","29.91","29.89","44.03","44.05","",""
"6/6/2022 11:00","6.17","490","104","10.9","45","0.5","192","3463","3449","28.79","30.73","44.4","44.28","",""
"6/6/2022 12:00","6.2","491","103","10.15","44.03","0.51","191","3433","3487","29.84","29.2","44.55","44.99","",""
"6/6/2022 13:00","6.19","494","103","10.93","45.51","0.5","181","3474","3301","30.17","30.42","44.63","44.29","",""
"6/6/2022 14:00","6.26","493","103","10.55","44.72","0.5","182","3370","3335","28.35","29.57","44.02","44.27","",""
"6/6/2022 15:00","6.26","494","103","10.74","44.07","0.5","186","3460","3479","29.53","29.11","44.94","44.85","",""
"6/6/2022 16:00","6.14","490","104","10.82","45.88","0.49","188","3431","3309","30.96","29.87","44.82","44.06","",""
"6/6/2022 17:00","6.26","489","104","10.14","45.44","0.49","188","3402","3399","29.64","30.99","44.65","44.4","",""
"6/6/2022 18:00","6.26","490","103","10.95","45.21","0.51","198","3452","3499","28.88","30.08","44.55","44.31","",""
"6/6/2022 19:00","6.11","489","103","10.51","44.37","0.5","188","3389","3440","30.65","28.72","44.88","44.83","",""
"6/6/2022 20:00","6.29","489","103","10.48","45.02","0.5","189","3468","3444","29.05","28.69","44.14","44.77","",""
"6/6/2022 21:00","6.27","491","104","10.01","44.21","0.51","197","3435","3396","28.42","29.43","44.75","44.31","",""
"6/6/2022 22:00","6.23","489","103","10.1","44.09","0.49","191","3448","3326","30.09","28.24","44.19","44.85","",""
"6/6/2022 23:00","6.17","491","104","10.59","45.36","0.5","190","3354","3482","29.9","29.34","44","44.9","",""
"6/7/2022 0:00","6.26","490","104","10.72","45.64","0.5","198","3447","3457","30.51","29.73","44.61","44.4","",""
"6/7/2022 1:00","6.26","489","103","10.31","45.95","0.49","192","3384","3430","28.57","28.05","44.18","44.6","",""
"6/7/2022 2:00","6.29","489","104","10.73","44.12","0.49","182","3371","3426","28.65","28.92","44.02","44.63","",""
"6/7/2022 3:00","6.12","493","104","10.17","44.49","0.51","192","3442","3337","28.86","28.92","44.78","44.54","",""
"6/7/2022 4:00","6.18","491","104","10.74","44.43","0.5","184","3359","3416","30.87","29.54","44.5","44.14","",""
"6/7/2022 5:00","6.28","493","104","10.91","45.19","0.5","187","3423","3355","30.93","30.13","44.5","44.11","",""
"6/7/2022 6:00","6.21","491","104","10.25","44.74","0.5","189","3402","3421","30.66","30.39","44.54","44.55","",""
"6/7/2022 7:00","6.26","493","104","10.75","44.7","0.5","191","3433","3456","30.3","28.21","44.92","44.25","",""
"6/7/2022 8:00","6.12","489","104","10.39","45.53","0.49","198","3373","3462","29.06","28.6","44.65","44.61","",""
"6/7/2022 9:00","6.13","494","104","10.88","44.65","0.5","193","3395","3433","30.46","29.52","44.83","44.32","",""
"6/7/2022 10:00","6.23","494","103","10.51","45.02","0.5","186","3372","3489","29.5","28.04","44.66","44.52","",""
"6/7/2022 11:00","6.16","492","104","10.32","45.16","0.5","191","3454","3474","29.98","28.22","44.32","44.8","",""
"6/7/2022 12:00","6.25","493","103","10.51","44.98","0.5","199","3494","3468","30.69","28.26","44.37","44.81","",""
"6/7/2022 13:00","6.25","491","104","10.19","45.85","0.49","184","3361","3419","28.65","28.26","44.25","44.35","",""
"6/7/2022 14:00","6.11","492","104","10.63","45.24","0.5","196","3430","3320","28.14","29.1","44.14","44.47","",""
"6/7/2022 15:00","6.21","493","103","10.93","44.18","0.5","198","3449","3483","30.59","28.98","44.29","44.73","",""
"6/7/2022 16:00","6.11","494","104","10.4","44.5","0.5","199","3365","3311","29.58","28.39","44.06","44.77","",""
"6/7/2022 17:00","6.29","494","103","10.27","44.57","0.5","188","3432","3491","30.17","29.95","44.59","44.79","",""
"6/7/2022 18:00","6.16","490","103","10.31","44.91","0.51","186","3427","3436","30.6","30.16","44.7","44.02","",""
"6/7/2022 19:00","6.2","492","103","10.52","45.65","0.51","191","3493","3451","29.95","28.33","44.93","44.96","",""
"6/7/2022 20:00","6.26","493","104","10.78","45.83","0.51","181","3401","3358","30.97","29.54","44.83","44.65","",""
"6/7/2022 21:00","6.28","489","103","10.2","45.63","0.5","193","3426","3311","29.52","28.88","44.61","44.99","",""
"6/7/2022 22:00","6.15","491","103","10.43","44.38","0.49","198","3418","3378","29.43","29.61","44.6","44.8","",""
"6/7/2022 23:00","6.1","493","104","10.4","45.19","0.49","184","3415","3324","30.76","28.59","44.52","44.43","",""
"6/8/2022 0:00","6.12","492","104","10.14","44.29","0.49","190","3459","3437","28.51","30.47","44.49","44.16","",""
"6/8/2022 1:00","6.28","494","104","10.7","44.52","0.49","199","3363","3348","28.12","30.36","44.2","44.29","",""
"6/8/2022 2:00","6.24","492","103","10.24","44.57","0.5","192","3462","3465","30.18","28.11","44.74","44.18","",""
"6/8/2022 3:00","6.21","489","103","10.68","45.26","0.5","193","3423","3450","30.23","30.79","44.97","44.53","",""
"6/8/2022 4:00","6.13","492","103","10.99","44.69","0.49","199","3494","3405","29.68","28.69","44.03","45","",""
"6/8/2022 5:00","6.15","492","103","10.6","45.37","0.5","187","3351","3396","28.86","30.32","44.97","44.48","",""
"6/8/2022 6:00","6.24","493","104","10.02","45.74","0.5","188","3434","3372","29.94","28.17","44.08","44.02","",""
"6/8/2022 7:00","6.29","490","104","10.97","44.47","0.51","181","3389","3391","29.18","29.29","44.9","44.87","",""
"6/8/2022 8:00","6.25","494","103","10.23","45.57","0.5","180","3470","3452","29.57","28.72","44.99","44.27","",""
"6/8/2022 9:00","6.21","490","104","10.05","45.71","0.51","198","3438","3367","30.7","29.34","44.04","44.34","",""
"6/8/2022 10:00","6.27","491","104","10.76","45.05","0.49","198","3445","3316","29.3","29.66","44.9","44.99","",""
"6/8/2022 11:00","6.29","491","104","10.97","45.58","0.5","199","3379","3447","30.96","29.89","44.28","44.59","",""
"6/8/2022 12:00","6.14","489","104","10.45","45.13","0.51","191","3478","3330","28.21","30.63","44.72","44.75","",""
"6/8/2022 13:00","6.18","489","104","10.97","44.18","0.51","187","3455","3451","30.7","29.21","44.09","44.36","",""
"6/8/2022 14:00","6.13","490","104","10.71","45.34","0.51","183","3350","3355","29.58","29.31","44.58","44","",""
"6/8/2022 15:00","6.2","494","104","10.72","44.79","0.51","190","3436","3358","29.53","28.93","44.43","44.34","",""
"6/8/2022 16:00","6.29","493","103","10.4","44.5","0.5","182","3381","3354","30.26","28.25","44.99","44.01","",""
"6/8/2022 17:00","6.11","493","104","10.1","44.09","0.5","192","3439","3324","29.21","28.45","44.91","44.12","",""
"6/8/2022 18:00","6.19","493","103","10.17","44.47","0.5","196","3351","3441","30.7","28.2","44.7","44.3","",""
"6/8/2022 19:00","6.2","489","103","10.8","44.25","0.49","182","3370","3419","29.92","29.39","44.54","44.41","",""
"6/8/2022 20:00","6.2","494","104","10.05","45.42","0.49","181","3360","3464","30.71","30.32","44.41","44.05","",""
"6/8/2022 21:00","6.11","494","104","10.86","45.98","0.5","184","3469","3426","30.23","28.65","44.35","44.7","",""
"6/8/2022 22:00","6.12","491","104","10.33","45.35","0.5","180","3467","3369","30.4","30.31","44.42","44.71","",""
"6/8/2022 23:00","6.21","491","104","10.96","45.32","0.51","189","3463","3382","30.43","30.55","44.05","44.37","",""
"6/9/2022 0:00","6.2","494","104","10.49","44.34","0.5","182","3443","3318","28.25","28.07","44.68","44.14","",""
"6/9/2022 1:00","6.2","492","103","10.63","45.98","0.49","193","3462","3380","29.79","28.09","44.05","44.65","",""
"6/9/2022 2:00","6.11","490","104","10.84","45.84","0.49","190","3406","3410","30.31","30.93","44.7","44.66","",""
"6/9/2022 3:00","6.21","489","104","10.1","45.41","0.5","196","3366","3480","28.02","28.22","44.72","44.65","",""
"6/9/2022 4:00","6.29","489","104","10.3","45.29","0.5","180","3357","3379","29.46","28.32","44.84","44.36","",""
"6/9/2022 5:00","6.21","492","104","10.42","45.17","0.51","196","3395","3300","30.43","30.65","44.89","44.51","",""
"6/9/2022 6:00","6.26","493","103","10.13","44.86","0.5","188","3365","3375","30.49","30.2","44.23","44.33","",""
"6/9/2022 7:00","6.23","494","103","10.52","44.74","0.49","192","3432","3365","28.08","28.83","44.42","44.47","",""
"6/9/2022 8:00","6.14","490","103","10.08","44.96","0.5","189","3377","3339","28.8","30.69","44.53","44.33","",""
"6/9/2022 9:00","6.18","493","104","10.26","45.49","0.51","186","3457","3449","29.05","29.31","44.87","44.95","",""
"6/9/2022 10:00","6.29","492","103","10.61","45.94","0.51","192","3438","3470","30.11","30.25","44.58","44.54","",""
"6/9/2022 11:00","6.19","494","103","10.88","45.88","0.51","190","3370","3422","29.29","30.18","44.89","44.12","",""
"6/9/2022 12:00","6.26","489","103","10.44","44.96","0.5","191","3486","3464","29.55","30.15","44.16","44.58","",""
"6/9/2022 13:00","6.21","489","103","10.95","45.06","0.51","187","3499","3440","30.8","28.6","44.47","44.86","",""
"6/9/2022 14:00","6.3","489","104","10.86","44.26","0.5","193","3377","3333","28.65","29.27","44.96","44.77","",""
"6/9/2022 15:00","6.21","494","103","10.47","44.01","0.51","180","3456","3337","29.07","29.53","44.51","44.03","",""
"6/9/2022 16:00","6.14","494","103","10.62","44.22","0.5","191","3369","3323","30.84","29.03","44.81","44.13","",""
"6/9/2022 17:00","6.11","490","104","10.95","44.49","0.5","182","3412","3373","29.84","28.42","44.21","44.27","",""
"6/9/2022 18:00","6.28","491","103","10.79","45.49","0.5","188","3463","3387","29.08","29.96","44.53","44.41","",""
"6/9/2022 19:00","6.12","491","103","10.45","44.85","0.5","180","3422","3457","28.63","29.4","44.6","44.14","",""
"6/9/2022 20:00","6.24","494","104","10.9","45.05","0.5","199","3495","3466","28.81","29.93","44.4","44.51","",""
"6/9/2022 21:00","6.29","494","104","10.29","45","0.49","192","3407","3495","30.34","28.92","44.59","44.28","",""
"6/9/2022 22:00","6.16","492","104","10.69","45.73","0.51","180","3437","3316","29.83","30.07","44.68","44.44","",""
"6/9/2022 23:00","6.24","491","103","10.54","44.39","0.51","198","3461","3343","30.8","28.71","44.82","44.43","",""
"6/10/2022 0:00","6.27","493","104","10.78","44.01","0.5","190","3424","3450","30.8","30.79","44.26","44.63","",""
"6/10/2022 1:00","6.11","489","103","10.31","45.07","0.51","199","3385","3435","29.78","28.09","44.25","44.84","",""
"6/10/2022 2:00","6.22","490","103","10.94","44.93","0.5","199","3452","3458","28.24","30.79","44.98","44.33","",""
"6/10/2022 3:00","6.2","490","103","10.66","44.65","0.5","189","3412","3449","30.61","29.38","44.23","44.82","",""
"6/10/2022 4:00","6.12","493","104","10.35","45.09","0.51","197","3370","3419","28.4","28.33","44.91","44.76","",""
"6/10/2022 5:00","6.18","489","103","10.76","45.41","0.51","181","3368","3364","28.04","29.97","44.89","44.69","",""
"6/10/2022 6:00","6.22","489","104","10.12","44.77","0.49","181","3388","3462","30.86","28.15","44.88","44.28","",""
"6/10/2022 7:00","6.23","494","103","10.85","44.17","0.49","184","3462","3441","28.5","28.95","44.92","44.63","",""
"6/10/2022 8:00","6.23","490","104","10.63","45.76","0.51","182","3481","3470","29.43","29.94","44.11","44.83","",""
"6/10/2022 9:00","6.14","489","104","10.82","44.22","0.51","186","3475","3459","28.57","30.33","44.02","44.59","",""
"6/10/2022 10:00","6.11","489","104","10.87","44.22","0.51","186","3478","3304","28.68","30.49","44.33","44.08","",""
"6/10/2022 11:00","6.19","489","103","10.36","44.66","0.5","190","3365","3367","28.08","28.64","44.36","44.1","",""
"6/10/2022 12:00","6.13","489","104","10.9","45.63","0.5","194","3436","3331","30.31","28.4","44.93","44.45","",""
"6/10/2022 13:00","6.28","494","104","10.83","45.03","0.5","194","3366","3481","29.12","29.18","44.79","44.17","",""
"6/10/2022 14:00","6.13","490","103","10.35","44.62","0.49","197","3390","3489","29.21","28.03","44.49","44.72","",""
"6/10/2022 15:00","6.17","491","104","10.98","44.11","0.51","198","3466","3364","29.73","30.64","44.33","44.18","",""
"6/10/2022 16:00","6.17","490","104","10.33","45.38","0.5","181","3365","3391","29.36","30.21","44.65","44.85","",""
"6/10/2022 17:00","6.17","491","104","10.69","45.6","0.5","190","3397","3443","30.08","29.05","44.7","44.56","",""
"6/10/2022 18:00","6.19","493","104","10.68","44.21","0.49","190","3442","3468","28.44","28.62","44.31","44.25","",""
"6/10/2022 19:00","6.11","491","104","10.91","44.9","0.51","184","3443","3495","30.17","28.49","44.05","44.26","",""
"6/10/2022 20:00","6.17","494","104","10.05","45.97","0.51","186","3454","3360","29.31","30.66","44.15","44.09","",""
"6/10/2022 21:00","6.21","491","103","10.82","44.85","0.49","194","3458","3302","29.22","28.24","44.16","44.43","",""
"6/10/2022 22:00","6.2","489","104","10.51","45.13","0.5","185","3426","3450","28.42","28.95","44.44","44.81","",""
"6/10/2022 23:00","6.22","493","104","10.51","45.81","0.5","193","3469","3386","28.35","28.35","44.74","44.45","",""
"6/11/2022 0:00","6.26","493","104","10.99","45.62","0.5","185","3450","3442","28.29","28.29","44.55","44.43","",""
"6/11/2022 1:00","6.1","490","104","10.85","45.31","0.5","185","3354","3393","29.39","28.55","44.02","44.66","",""
"6/11/2022 2:00","6.22","489","104","10.79","45.16","0.51","186","3433","3497","30.2","28.16","44.08","44.74","",""
"6/11/2022 3:00","6.1","491","104","10.13","44.21","0.49","196","3407","3340","29.77","30.83","44.02","44.14","",""
"6/11/2022 4:00","6.28","490","103","10.15","44.53","0.49","181","3456","3449","30.52","28.54","44.13","44.33","",""
"6/11/2022 5:00","6.18","491","104","10.94","45.14","0.5","184","3361","3352","28.6","30.37","44.95","44.26","",""
"6/11/2022 6:00","6.22","491","104","10.21","44.11","0.49","188","3368","3361","28.52","30.04","44.34","44.73","",""
"6/11/2022 7:00","6.2","490","103","10.21","44.33","0.49","197","3378","3416","28.7","30.97","44.26","44.49","",""
"6/11/2022 8:00","6.16","492","104","10.37","44.02","0.49","185","3464","3306","29.03","30.99","44.14","44.78","",""
"6/11/2022 9:00","6.21","491","104","10.08","45.54","0.51","192","3495","3340","30.51","28.65","44.86","44.55","",""
"6/11/2022 10:00","6.17","490","103","10.26","45.93","0.49","191","3493","3363","29.39","29.22","44.74","44.12","",""
"6/11/2022 11:00","6.18","493","104","10.3","45.16","0.5","182","3441","3415","29.26","28.73","44.18","44.89","",""
"6/11/2022 12:00","6.26","494","103","10.37","44.08","0.49","183","3450","3489","28.76","30.27","44.02","44.99","",""
"6/11/2022 13:00","6.27","490","103","10.11","45.87","0.5","198","3405","3305","28.89","29.06","44.37","44.81","",""
"6/11/2022 14:00","6.25","490","103","10.24","45.39","0.5","187","3479","3476","30.26","29.17","44.3","44.39","",""
"6/11/2022 15:00","6.26","494","104","10.14","44.25","0.5","184","3433","3384","29.22","28.94","44.07","44.04","",""
"6/11/2022 16:00","6.23","490","104","10.21","45.75","0.5","196","3361","3445","28.18","29.08","44.8","44.09","",""
"6/11/2022 17:00","6.29","493","104","10.02","44.44","0.49","182","3388","3434","30.56","29.77","44.4","44.86","",""
"6/11/2022 18:00","6.27","489","104","10.72","45.64","0.5","184","3436","3346","28.34","28.88","44.47","44.28","",""
"6/11/2022 19:00","6.23","489","103","10.77","44.63","0.51","194","3463","3321","29.1","30.9","44.69","44.76","",""
"6/11/2022 20:00","6.2","492","104","10.85","45.48","0.51","198","3408","3470","28.99","28.45","44.83","44.86","",""
"6/11/2022 21:00","6.14","491","104","10.24","44.46","0.5","183","3392","3497","29.34","28.54","44.01","44.73","",""
"6/11/2022 22:00","6.29","490","103","10.62","44.55","0.49","192","3404","3468","30.78","29","44.28","44.96","",""
"6/11/2022 23:00","6.15","492","103","10.96","45.5","0.5","191","3389","3436","28.2","30.15","44.55","44.07","",""
"6/12/2022 0:00","6.21","490","104","10.45","44.28","0.49","188","3351","3449","30.67","30.89","44.64","44.65","",""
"6/12/2022 1:00","6.16","494","103","10.25","44.01","0.5","180","3417","3428","30.34","28.94","44.8","44.61","",""
"6/12/2022 2:00","6.26","491","103","10.91","44.06","0.49","181","3417","3384","29.89","29.4","44.23","44.91","",""
"6/12/2022 3:00","6.25","489","103","10.79","45.78","0.5","192","3446","3313","30.61","28.54","44.46","44.03","",""
"6/12/2022 4:00","6.22","489","103","10.97","44.33","0.5","194","3484","3437","28.58","29.95","44.78","44.2","",""
"6/12/2022 5:00","6.16","491","104","10.37","45.96","0.5","193","3428","3383","30.01","29.21","44.4","44.56","",""
"6/12/2022 6:00","6.24","493","103","10.57","45.77","0.51","185","3396","3480","29.92","30.83","44.72","44.92","",""
"6/12/2022 7:00","6.2","493","103","10.42","45.37","0.5","186","3389","3482","29.04","28.02","44.92","44.04","",""
"6/12/2022 8:00","6.29","494","104","10.64","44.47","0.49","191","3450","3435","30.84","29.95","44.5","44.24","",""
"6/12/2022 9:00","6.22","490","103","10.87","45.7","0.5","197","3371","3322","29.15","30.13","44.77","44.63","",""
"6/12/2022 10:00","6.27","492","104","10.02","45.51","0.5","189","3458","3319","28.62","29.45","44.45","44.6","",""
"6/12/2022 11:00","6.16","489","103","10.03","44.33","0.49","181","3420","3365","29.22","29.34","44.73","44.51","",""
"6/12/2022 12:00","6.19","489","103","10.07","44.21","0.49","195","3468","3454","30.93","30.28","44.09","44.57","",""
"6/12/2022 13:00","6.23","494","104","10.42","44.26","0.5","184","3463","3498","30.07","29.02","44.92","44.73","",""
"6/12/2022 14:00","6.15","490","104","10.09","44.8","0.51","191","3385","3302","30","30.4","44.24","44.38","",""
"6/12/2022 15:00","6.3","494","104","10.66","44.6","0.5","199","3436","3324","30.45","30.34","44.77","44.72","",""
"6/12/2022 16:00","6.29","491","104","10.64","45.6","0.51","184","3475","3464","29.7","29.81","44.67","44.3","",""
"6/12/2022 17:00","6.25","492","104","10.18","44.93","0.51","195","3386","3302","28.44","30.89","44.69","44.59","",""
"6/12/2022 18:00","6.28","490","103","10.07","45.63","0.49","193","3379","3432","28.9","30.25","44.36","44.83","",""
"6/12/2022 19:00","6.17","493","103","10.46","44.97","0.5","194","3439","3353","28.86","29.48","44.11","44.07","",""
"6/12/2022 20:00","6.23","491","103","10.4","44.59","0.5","195","3416","3432","29.36","30.53","44.93","44.45","",""
"6/12/2022 21:00","6.22","492","103","10.57","45.99","0.49","199","3354","3481","29.76","29.65","44.75","44.14","",""
"6/12/2022 22:00","6.26","489","103","10.39","45.23","0.49","199","3428","3428","28.73","30.37","44.47","44.57","",""
"6/12/2022 23:00","6.15","489","104","10.94","44.29","0.51","191","3362","3355","28.91","29.01","44.31","44.01","",""
"6/13/2022 0:00","6.26","490","104","10.16","45.96","0.5","191","3459","3467","29.18","28.69","44.54","44.41","",""
"6/13/2022 1:00","6.17","494","103","10.99","44.61","0.49","193","3449","3305","29.11","30.85","44.49","44.23","",""
"6/13/2022 2:00","6.12","494","103","10.19","44.59","0.5","195","3382","3445","30.55","30.92","44.19","44.29","",""
"6/13/2022 3:00","6.18","490","104","10.95","44.17","0.51","190","3453","3418","28.08","28.69","44.48","44.17","",""
"6/13/2022 4:00","6.14","493","103","10.24","44.1","0.5","189","3375","3474","29.62","29.03","44.2","44.13","",""
"6/13/2022 5:00","6.19","493","104","10.95","45.83","0.5","183","3350","3359","30.57","30.41","44.15","44.08","",""
"6/13/2022 6:00","6.16","490","104","10.36","44.27","0.49","190","3489","3440","30.66","30.64","44.3","44.69","",""
"6/13/2022 7:00","6.2","491","103","10.01","44.24","0.5","197","3426","3486","28.36","30.05","44.64","44.4","",""
"6/13/2022 8:00","6.18","492","103","10.56","45.91","0.5","194","3497","3474","28.23","29.17","44.55","44.03","",""
"6/13/2022 9:00","6.27","492","104","10.52","44.41","0.49","189","3371","3459","28.28","30.33","44.56","44.66","",""
"6/13/2022 10:00","6.17","491","103","10.49","45.63","0.5","191","3443","3449","30.25","29.6","44.42","44.58","",""
"6/13/2022 11:00","6.12","491","103","10.29","44.35","0.5","191","3367","3319","28.07","29.78","44.37","44.76","",""
"6/13/2022 12:00","6.17","489","104","10.64","44.44","0.51","183","3482","3427","28.85","30.32","44.19","44.99","",""
"6/13/2022 13:00","6.23","494","103","10.47","45.43","0.49","185","3379","3387","29.5","30.66","44.06","44.07","",""
"6/13/2022 14:00","6.19","490","104","10.75","44.22","0.5","192","3358","3391","28.43","28.5","44.9","44.51","",""
"6/13/2022 15:00","6.13","491","104","10.91","44.93","0.51","198","3431","3396","29.96","30.74","44.35","44.75","",""
"6/13/2022 16:00","6.22","491","103","10.93","44.36","0.51","190","3358","3464","28.63","28.86","44.51","44.08","",""
"6/13/2022 17:00","6.24","493","104","10.5","45.15","0.49","196","3363","3395","28.39","29.37","44.83","44.49","",""
"6/13/2022 18:00","6.19","489","103","10.84","45.84","0.5","194","3426","3320","28.31","30.24","44.03","44.05","",""
"6/13/2022 19:00","6.21","493","104","10.72","45.28","0.51","183","3414","3381","29.96","28.21","44.01","44.86","",""
"6/13/2022 20:00","6.13","490","104","10.11","44.72","0.49","199","3354","3488","28.46","28.79","44.24","44.45","",""
"6/13/2022 21:00","6.21","490","103","10.49","45.61","0.49","199","3407","3381","29.53","30.28","44.24","44.32","",""
"6/13/2022 22:00","6.24","490","103","10.69","44.52","0.51","188","3489","3416","28.81","28.52","44.07","44.73","",""
"6/13/2022 23:00","6.29","494","103","10.86","45.11","0.5","183","3362","3492","30.48","29.17","44.17","44.53","",""
"6/14/2022 0:00","6.26","494","104","10.33","44.19","0.5","193","3473","3371","30.31","28.69","44.1","44.86","",""
"6/14/2022 1:00","6.24","492","103","10.44","45.35","0.5","197","3421","3324","29.09","30.35","44.72","44.36","",""
"6/14/2022 2:00","6.18","491","103","10.16","45.46","0.49","185","3450","3336","30.54","29.22","44.07","44.84","",""
"6/14/2022 3:00","6.18","489","104","10.06","45.81","0.5","181","3422","3352","29.57","30.66","44.51","44.39","",""
"6/14/2022 4:00","6.27","489","103","10.1","44.3","0.5","197","3403","3353","30.08","28.05","44.25","44.18","",""
"6/14/2022 5:00","6.23","491","103","10.22","44.38","0.5","180","3495","3319","30.68","28.54","44.96","44.4","",""
"6/14/2022 6:00","6.2","493","103","10.39","45.73","0.5","195","3452","3348","29.54","29.08","44.32","44.65","",""
"6/14/2022 7:00","6.18","492","104","10.56","45.69","0.51","193","3418","3468","29.29","28.47","44.92","44.17","",""
"6/14/2022 8:00","6.18","491","104","10.15","44.11","0.51","189","3457","3316","28.53","30.16","44.04","44.25","",""
"6/14/2022 9:00","6.16","491","104","10.28","44.37","0.51","196","3425","3380","30.44","29.61","44.75","44.91","",""
"6/14/2022 10:00","6.28","489","104","10.82","45.09","0.5","181","3399","3450","29.45","28.48","44.45","44.72","",""
"6/14/2022 11:00","6.23","491","104","10.01","44.48","0.5","182","3377","3320","29.54","30.97","44.62","44.38","",""
"6/14/2022 12:00","6.16","490","103","10.94","44.45","0.51","189","3474","3490","28.93","30.76","44.05","44.5","",""
"6/14/2022 13:00","6.19","492","104","10.93","45.69","0.51","180","3366","3414","28.03","28.28","44.07","44.11","",""
"6/14/2022 14:00","6.28","492","103","10.44","45.75","0.5","190","3389","3384","29.21","30.61","44.01","44.98","",""
"6/14/2022 15:00","6.21","490","104","10.49","45.73","0.49","198","3431","3315","29.39","29.16","44.74","44.99","",""
"6/14/2022 16:00","6.26","493","103","10.18","44.53","0.5","188","3498","3467","29.71","28.54","44.07","44.35","",""
"6/14/2022 17:00","6.2","491","104","10.45","45.32","0.49","182","3444","3388","30.25","29.58","44.18","44.99","",""
"6/14/2022 18:00","6.21","492","104","10.21","45.22","0.51","184","3366","3364","29.37","30.13","44.8","44.73","",""
"6/14/2022 19:00","6.21","489","104","10.03","44.2","0.5","182","3406","3476","30.15","30.35","44.99","44.25","",""
"6/14/2022 20:00","6.11","492","104","10.05","44.38","0.5","191","3498","3499","28.47","29.24","44.66","44.9","",""
"6/14/2022 21:00","6.12","493","103","10.73","45.49","0.51","192","3410","3333","28.36","30.66","44.92","44.74","",""
"6/14/2022 22:00","6.14","491","103","10.66","44.68","0.49","180","3411","3375","29.92","30.25","44.97","44.24","",""
"6/14/2022 23:00","6.26","494","103","10.48","44.15","0.5","185","3379","3301","29.71","28.15","44.95","44.88","",""
"6/15/2022 0:00","6.21","490","103","10.43","45.81","0.49","185","3407","3374","29.3","30.44","44.64","44.18","",""
"6/15/2022 1:00","6.12","494","103","10.12","44.84","0.51","199","3415","3364","28.22","28.15","44.09","44.57","",""
"6/15/2022 2:00","6.27","490","104","10.27","45.46","0.5","180","3359","3436","29.78","28.96","44.92","44.47","",""
"6/15/2022 3:00","6.11","489","103","10.76","45.58","0.5","192","3371","3349","30.62","29.82","44.52","44.8","",""
"6/15/2022 4:00","6.14","491","103","10.63","44.18","0.49","184","3437","3319","30.24","28.67","44.51","44.99","",""
"6/15/2022 5:00","6.19","494","103","10.29","44.94","0.51","183","3415","3355","28.28","28.55","44.99","44.04","",""
"6/15/2022 6:00","6.29","490","103","10.87","45.79","0.5","180","3357","3355","28.55","30.65","44.71","44.87","",""
"6/15/2022 7:00","6.13","493","103","10.64","45.35","0.49","192","3460","3386","28.82","29","44.6","44.67","",""
"6/15/2022 8:00","6.24","490","103","10.17","44.47","0.5","187","3417","3402","30.02","30.48","44.95","44.69","",""
"6/15/2022 9:00","6.25","490","103","10.21","45.01","0.51","187","3396","3425","29.64","29.03","44.87","44.96","",""
"6/15/2022 10:00","6.28","493","104","10.89","45.79","0.5","189","3371","3321","30.65","30.56","44.37","44.04","",""
"6/15/2022 11:00","6.27","494","103","10.23","45.67","0.49","193","3366","3468","29.56","28.53","44.06","44.06","",""
"6/15/2022 12:00","6.29","489","103","10.46","44.48","0.51","188","3370","3378","30.84","30.98","44.01","44.91","",""
"6/15/2022 13:00","6.28","492","104","10.42","44.31","0.5","199","3417","3370","29.13","30.7","44.63","44.57","",""
"6/15/2022 14:00","6.14","490","104","10.4","44.05","0.5","195","3477","3460","28.17","30.06","44.41","44.53","",""
"6/15/2022 15:00","6.23","493","103","10.06","44.96","0.5","180","3400","3414","28.89","28.26","44.27","44.67","",""
"6/15/2022 16:00","6.2","489","104","10.93","44.55","0.49","182","3356","3458","29.81","30.29","44.21","44.76","",""
"6/15/2022 17:00","6.11","492","104","10.79","44.22","0.49","183","3430","3456","28.09","30.36","44.62","44.99","",""
"6/15/2022 18:00","6.2","489","104","10.05","45.27","0.49","182","3372","3424","28.82","28.35","44.64","44.35","",""
"6/15/2022 19:00","6.18","489","104","10.37","45.76","0.49","185","3396","3435","28.04","28.84","44.14","44.7","",""
"6/15/2022 20:00","6.22","494","103","10.29","44.72","0.51","182","3413","3339","30.08","29.47","44.28","44.51","",""
"6/15/2022 21:00","6.29","493","103","10.54","45.84","0.49","199","3369","3327","30.96","30.57","44.36","44.18","",""
"6/15/2022 22:00","6.25","494","104","10.09","44.76","0.5","198","3495","3347","30.39","30.36","44.41","44.32","",""
"6/15/2022 23:00","6.3","494","103","10.88","44.39","0.5","184","3462","3451","28.2","29.46","44.39","44.63","",""
"6/16/2022 0:00","6.29","492","104","10.55","44.58","0.51","195","3464","3468","30.72","29.98","44.18","44.55","",""
"6/16/2022 1:00","6.22","491","104","10.77","45.27","0.49","187","3484","3470","29.91","28.77","44.16","44.86","",""
"6/16/2022 2:00","6.26","493","103","10.33","44.7","0.5","199","3399","3479","29.35","29.12","44.65","44.1","",""
"6/16/2022 3:00","6.27","492","104","10.36","44.52","0.5","198","3494","3328","29.01","28.83","44.83","44.47","",""
"6/16/2022 4:00","6.29","490","104","10.19","44.68","0.5","185","3424","3445","28.19","28.58","44.72","44.6","",""
"6/16/2022 5:00","6.15","490","104","10.79","45.89","0.5","194","3388","3378","29.65","28.89","44.74","44.67","",""
"6/16/2022 6:00","6.22","494","104","10.36","44.7","0.51","196","3463","3435","30.55","30.49","44.8","44.75","",""
"6/16/2022 7:00","6.18","494","104","10.09","45.56","0.5","198","3490","3312","28.8","29.97","44.47","44.58","",""
"6/16/2022 8:00","6.11","493","104","10.34","44.12","0.5","180","3452","3396","28.01","28.14","44.1","44.67","",""
"6/16/2022 9:00","6.28","491","103","10.1","45.69","0.51","190","3499","3394","30.96","30.67","44.96","44.71","",""
"6/16/2022 10:00","6.26","491","103","10.57","44.05","0.49","183","3403","3462","30.57","30.2","44.75","44.54","",""
"6/16/2022 11:00","6.22","491","103","10.16","44.92","0.5","193","3356","3371","29","29.33","44.4","44.4","",""
"6/16/2022 12:00","6.26","490","103","10.2","44.94","0.49","196","3436","3318","28.86","30.37","44.61","44.05","",""
"6/16/2022 13:00","6.26","492","104","10.01","45.03","0.5","183","3467","3404","30.84","30.97","44.18","44.44","",""
"6/16/2022 14:00","6.23","494","104","10.58","45.19","0.5","190","3489","3488","28.42","30.69","44.07","45","",""
"6/16/2022 15:00","6.29","489","104","10.38","45.91","0.49","190","3402","3365","30.29","29.96","44.58","44.92","",""
"6/16/2022 16:00","6.17","491","104","10.19","45.05","0.5","180","3405","3402","29.15","28.14","44.74","44.49","",""
"6/16/2022 17:00","6.22","494","104","10.76","44","0.49","188","3467","3458","29.21","28.41","44.34","44.79","",""
"6/16/2022 18:00","6.12","494","103","10.17","45.3","0.5","187","3400","3410","29.93","28.12","44.07","44.78","",""
"6/16/2022 19:00","6.16","493","103","10.63","44.41","0.5","180","3392","3396","30.18","30.41","44.35","44.05","",""
"6/16/2022 20:00","6.29","494","103","10.64","44.18","0.5","196","3367","3312","28.4","30.67","44.78","44.83","",""
"6/16/2022 21:00","6.13","491","103","10.6","44.95","0.49","184","3395","3336","28.63","29.12","44.22","44.75","",""
"6/16/2022 22:00","6.24","493","104","10.72","45.19","0.49","193","3408","3474","29.83","29","44.37","44.13","",""
"6/16/2022 23:00","6.19","494","104","10.67","45.1","0.51","198","3371","3389","28.03","29.38","44.35","44.11","",""
"6/17/2022 0:00","6.2","489","104","10.76","45.68","0.5","191","3423","3429","29.2","30.58","44.2","44.14","",""
"6/17/2022 1:00","6.23","490","103","10.55","44.03","0.5","186","3477","3361","29.56","30.32","44.18","44.13","",""
"6/17/2022 2:00","6.28","491","104","10.75","44.02","0.51","190","3408","3303","30.35","28.25","44.61","44.44","",""
"6/17/2022 3:00","6.17","493","104","10.47","45.59","0.51","183","3447","3348","30.91","30.54","44.67","44.2","",""
"6/17/2022 4:00","6.24","491","103","10.61","44.5","0.5","199","3414","3416","30.42","30.11","44.63","44.07","",""
"6/17/2022 5:00","6.18","490","104","10.57","45.6","0.51","184","3451","3365","29.22","28.89","44.5","44.99","",""
"6/17/2022 6:00","6.23","489","104","10.04","44.84","0.5","180","3407","3452","28.02","28.99","44.29","44.28","",""
"6/17/2022 7:00","6.15","491","104","10.09","44.07","0.51","194","3355","3325","28.64","28.3","44.72","44.81","",""
"6/17/2022 8:00","6.17","492","103","10.52","44.24","0.51","197","3476","3303","29.8","30.67","44.09","44.24","",""
"6/17/2022 9:00","6.25","490","103","10.23","44.45","0.51","194","3373","3456","29.21","30.67","44.24","44.14","",""
"6/17/2022 10:00","6.29","493","104","10.93","44.2","0.5","199","3398","3370","28.93","28.95","44.21","44.9","",""
"6/17/2022 11:00","6.12","491","104","10.3","44.02","0.5","189","3453","3397","29.69","31","44.15","44.39","",""
"6/17/2022 12:00","6.19","494","104","10.44","45.76","0.51","182","3492","3498","28.48","28.96","44.05","44.16","",""
"6/17/2022 13:00","6.11","493","104","10.3","45.07","0.49","197","3405","3305","28.99","28.69","44.73","44.49","",""
"6/17/2022 14:00","6.22","491","104","10.99","44.34","0.49","181","3408","3490","28.68","30.18","44.74","44.72","",""
"6/17/2022 15:00","6.21","493","103","10.25","45.16","0.49","197","3371","3472","28.22","29.43","44.96","44.08","",""
"6/17/2022 16:00","6.23","493","103","10.25","44.74","0.5","192","3453","3474","29.48","28.79","44.84","44.93","",""
"6/17/2022 17:00","6.14","491","104","10.6","44.23","0.5","185","3488","3488","29.11","28.27","44.78","44.3","",""
"6/17/2022 18:00","6.1","491","103","10.46","44.66","0.5","198","3387","3446","30.84","28.61","44.35","44.4","",""
"6/17/2022 19:00","6.13","489","104","10.81","44.86","0.51","189","3397","3374","29.38","30.19","44.09","44.46","",""
"6/17/2022 20:00","6.23","491","103","10.19","45.74","0.51","194","3417","3431","30.23","29.06","44.3","44.53","",""
"6/17/2022 21:00","6.12","491","104","10.18","45.42","0.5","199","3396","3413","29.79","28.05","44.63","44.23","",""
"6/17/2022 22:00","6.29","489","103","10.12","44.76","0.5","183","3365","3494","29.67","29.42","44.8","44.55","",""
"6/17/2022 23:00","6.11","490","103","10.65","44.83","0.5","180","3444","3436","29.32","28.82","44.51","44.94","",""
"6/18/2022 0:00","6.15","494","104","10.49","44.71","0.5","185","3497","3378","28.83","28.43","44.85","44.03","",""
"6/18/2022 1:00","6.21","489","104","10.25","45.07","0.49","193","3459","3454","29.45","30.52","44.89","44.59","",""
"6/18/2022 2:00","6.3","490","104","10.22","45.87","0.5","181","3483","3376","28.49","29.38","44.7","44.76","",""
"6/18/2022 3:00","6.22","491","104","10.98","44.61","0.49","185","3410","3479","30.77","28.63","44.61","44.93","",""
"6/18/2022 4:00","6.21","492","104","10.95","44.04","0.5","181","3399","3493","30.69","30.23","44","44.76","",""
"6/18/2022 5:00","6.21","489","104","10.37","44.99","0.49","190","3447","3373","28.66","29.63","44.72","44.74","",""
"6/18/2022 6:00","6.18","494","104","10.8","45.14","0.5","188","3361","3448","30.89","28.9","44.24","44.98","",""
"6/18/2022 7:00","6.13","492","104","10.63","44.67","0.5","189","3401","3408","28.71","30.12","44.25","44.8","",""
"6/18/2022 8:00","6.16","493","104","10.76","45.96","0.5","199","3362","3450","28.84","28.49","44.73","44.58","",""
"6/18/2022 9:00","6.15","490","103","10.47","44.63","0.51","196","3493","3437","30.59","28.16","44.18","44.09","",""
"6/18/2022 10:00","6.25","493","104","10.95","45.02","0.49","180","3459","3412","29.05","28.35","44.2","44.57","",""
"6/18/2022 11:00","6.21","490","104","10.83","45.84","0.49","193","3359","3361","28.39","29.82","44.02","44.71","",""
"6/18/2022 12:00","6.22","489","103","10.73","45.28","0.5","195","3372","3402","30.97","29.03","44.33","44.35","",""
"6/18/2022 13:00","6.16","491","103","10.64","45.82","0.49","183","3363","3475","29.45","29.64","44.05","44.83","",""
"6/18/2022 14:00","6.25","492","103","10.8","45.89","0.5","194","3427","3341","28.58","30.53","44.9","44.82","",""
"6/18/2022 15:00","6.27","492","103","10.83","45.14","0.5","195","3395","3478","29.01","30.96","44.16","44.01","",""
"6/18/2022 16:00","6.25","492","104","10.63","44.96","0.49","184","3451","3406","29.44","28.03","44.72","44.87","",""
"6/18/2022 17:00","6.23","491","104","10.1","44.3","0.5","180","3443","3460","28.84","30.01","44.29","44.82","",""
"6/18/2022 18:00","6.15","492","104","10.51","44.68","0.51","183","3428","3441","28.2","28.81","44.68","44.51","",""
"6/18/2022 19:00","6.16","494","103","10.35","45.59","0.49","192","3381","3430","29.35","30.03","44.64","44.13","",""
"6/18/2022 20:00","6.28","490","103","10.83","44.37","0.5","191","3385","3305","30.19","30.35","44.97","44.59","",""
"6/18/2022 21:00","6.23","491","104","10.72","45.54","0.5","198","3399","3382","30.33","28.15","44.53","44.05","",""
"6/18/2022 22:00","6.24","494","104","10.5","44.88","0.5","188","3423","3462","29.36","30.29","44.9","44.8","",""
"6/18/2022 23:00","6.21","492","103","10.59","44.91","0.51","188","3396","3327","29.75","29.56","44.36","44.33","",""
"6/19/2022 0:00","6.24","494","104","10.11","44.27","0.49","194","3483","3452","30.07","29.84","44.51","44.26","",""
"6/19/2022 1:00","6.11","494","104","10.89","45.48","0.49","197","3498","3325","30.65","30","44.35","44.09","",""
"6/19/2022 2:00","6.23","491","103","10.35","44.28","0.5","183","3355","3419","29.65","30.6","44.86","44.98","",""
"6/19/2022 3:00","6.1","491","104","10.98","45.52","0.5","184","3481","3417","28.03","30.35","44.68","44.08","",""
"6/19/2022 4:00","6.16","492","103","10.77","44.9","0.5","196","3453","3472","30.2","30.76","44.56","44.46","",""
"6/19/2022 5:00","6.22","490","103","10.96","44.85","0.5","195","3391","3495","29.97","30.84","44.75","44.67","",""
"6/19/2022 6:00","6.2","490","103","10.21","45.57","0.49","192","3415","3428","28.06","30.27","44.87","44.28","",""
"6/19/2022 7:00","6.15","492","103","10.42","45.23","0.51","192","3470","3454","30.03","30.88","44.59","44.08","",""
"6/19/2022 8:00","6.22","494","104","10.1","45.35","0.51","198","3426","3385","29.76","28.17","44.98","44.84","",""
"6/19/2022 9:00","6.14","489","103","10.1","44.22","0.5","195","3379","3373","29.5","30.29","44.27","44.6","",""
"6/19/2022 10:00","6.19","489","103","10.27","44.53","0.5","190","3367","3450","29.13","28.05","44.04","44.92","",""
"6/19/2022 11:00","6.15","490","104","10.04","44.76","0.49","192","3387","3401","28.52","28.22","44.66","44.82","",""
"6/19/2022 12:00","6.21","493","104","10.74","44.92","0.5","182","3408","3305","29.75","30.86","44.66","44.59","",""
"6/19/2022 13:00","6.17","492","104","10.48","44.22","0.5","186","3366","3363","29.43","28.25","44.25","44.92","",""
"6/19/2022 14:00","6.25","490","104","10.09","44.74","0.51","189","3431","3360","30.01","29.11","44.27","44.28","",""
"6/19/2022 15:00","6.24","490","104","10.89","45.37","0.51","194","3459","3402","29.4","30.06","44.49","44.56","",""
"6/19/2022 16:00","6.18","493","104","10.67","45.15","0.5","183","3393","3432","28.12","29.48","44.88","44.69","",""
"6/19/2022 17:00","6.12","491","103","10.07","45.11","0.5","183","3432","3495","28.09","28.48","44.88","44.46","",""
"6/19/2022 18:00","6.22","489","103","10.7","45.51","0.51","192","3374","3453","28.03","30.77","44.29","44.9","",""
"6/19/2022 19:00","6.16","491","104","10.02","44.12","0.51","190","3381","3347","29.03","30.15","44.46","44.96","",""
"6/19/2022 20:00","6.15","493","103","10.6","44.43","0.5","197","3491","3373","29.78","29.63","44.08","44.79","",""
"6/19/2022 21:00","6.13","491","103","10.46","44.56","0.51","186","3497","3419","29.76","30.32","44.69","44.34","",""
"6/19/2022 22:00","6.16","492","104","10.31","44.38","0.5","180","3401","3359","28.19","30.65","44.66","44.94","",""
"6/19/2022 23:00","6.19","492","103","10.11","45.05","0.5","188","3478","3496","30.69","30.25","44.89","44.62","",""
"6/20/2022 0:00","6.1","491","103","10.9","45.95","0.5","183","3483","3338","29.16","29.44","44.33","44.91","",""
"6/20/2022 1:00","6.18","494","103","10.96","44.49","0.49","198","3430","3468","28.4","28.89","44.71","44.96","",""
"6/20/2022 2:00","6.29","489","104","10.77","45.39","0.5","186","3467","3399","28.02","28.74","44.17","44.23","",""
"6/20/2022 3:00","6.15","494","104","10.64","44.74","0.5","185","3455","3326","28.63","30.98","44.09","44.35","",""
"6/20/2022 4:00","6.21","491","103","10.63","44.68","0.5","198","3492","3321","30.12","28.83","44.87","44.16","",""
"6/20/2022 5:00","6.1","490","103","10.69","45.98","0.51","189","3389","3440","30.4","28.31","44.34","44.42","",""
"6/20/2022 6:00","6.27","491","103","10.93","44.38","0.49","184","3471","3331","30.17","28.58","44.93","44.72","",""
"6/20/2022 7:00","6.14","492","103","10.16","45.74","0.5","196","3409","3328","29.27","30.8","44.74","44.67","",""
"6/20/2022 8:00","6.17","494","104","10.68","44.68","0.5","186","3452","3427","29.06","30.2","44.27","44.99","",""
"6/20/2022 9:00","6.1","490","104","10.72","45.63","0.49","180","3473","3383","28.7","30.06","44.56","44.46","",""
"6/20/2022 10:00","6.28","489","103","10.82","45.05","0.49","194","3484","3405","28.24","28.5","44.05","44.71","",""
"6/20/2022 11:00","6.29","492","104","10.37","45.42","0.5","184","3402","3486","30.82","29.69","44.83","44.94","",""
"6/20/2022 12:00","6.23","494","103","10.19","44.95","0.5","183","3387","3412","28.52","28.28","44.31","44.78","",""
"6/20/2022 13:00","6.3","489","104","10.78","45.58","0.51","194","3497","3498","28.74","30.92","44.27","44.03","",""
"6/20/2022 14:00","6.24","490","104","10.8","44.22","0.5","185","3482","3445","28.23","29.29","44.41","44.7","",""
"6/20/2022 15:00","6.19","492","103","10.35","44.01","0.5","185","3399","3472","30.38","30.39","44.71","44.85","",""
"6/20/2022 16:00","6.27","493","104","10.82","44.38","0.5","190","3496","3384","30.48","28.27","44.93","44.46","",""
"6/20/2022 17:00","6.27","489","104","10.73","44.39","0.5","199","3480","3360","30.75","29.28","44.44","44.67","",""
"6/20/2022 18:00","6.21","493","104","10.61","44.59","0.5","187","3495","3434","28.1","29.96","44.25","44.46","",""
"6/20/2022 19:00","6.11","491","103","10.63","44.18","0.5","188","3372","3315","29.92","28.98","44.16","44.36","",""
"6/20/2022 20:00","6.26","494","103","10.41","44.69","0.5","185","3357","3309","30.18","30.04","44.51","44.2","",""
"6/20/2022 21:00","6.23","489","104","10.22","44.97","0.49","184","3364","3340","28.39","29.34","45","44.12","",""
"6/20/2022 22:00","6.27","494","104","10.34","45.53","0.49","187","3362","3481","30.98","29.02","44.47","44.12","",""
"6/20/2022 23:00","6.18","491","104","10.29","45.78","0.5","187","3456","3349","30.6","28.15","44.95","44.79","",""
"6/21/2022 0:00","6.19","489","103","10.9","45.44","0.49","189","3439","3473","28.45","28.9","44.04","44","",""
"6/21/2022 1:00","6.17","490","104","10.59","44.76","0.5","191","3437","3383","29.31","30.5","44.25","44.07","",""
"6/21/2022 2:00","6.14","491","103","10.46","45.47","0.5","183","3449","3455","29.01","28.37","44.69","44.1","",""
"6/21/2022 3:00","6.11","493","104","10.73","45.7","0.5","193","3477","3447","28.79","30.1","44.51","44.93","",""
"6/21/2022 4:00","6.1","493","103","10.17","44.14","0.5","180","3383","3321","29.76","29.51","44.57","44.21","",""
"6/21/2022 5:00","6.13","491","104","10.81","45.89","0.49","195","3492","3304","30.17","30.52","44.77","44.39","",""
"6/21/2022 6:00","6.28","492","104","10.81","45.87","0.5","196","3487","3375","29.49","28.09","44.9","44.09","",""
"6/21/2022 7:00","6.16","490","103","10.41","44.61","0.5","182","3377","3330","30.85","28.52","44.36","44.85","",""
"6/21/2022 8:00","6.19","493","104","10.77","45.67","0.49","193","3455","3369","29.75","29.52","44.11","44.25","",""
"6/21/2022 9:00","6.12","489","104","10.73","44.49","0.49","189","3473","3399","30.16","30.02","44.37","44.23","",""
