"DateTime","10MAA01CP001","10MAA01CT001","10LBG40CP920","10MAG10CP930","10LCA10CT001","10LBG11CP920","10LCA20CF001","10PAB10CF001","10PAB30CF001","10PAB10CT001","10PAB30CT001","10PAB20CT001","10PAB60CT001","",""
"7/8/2022 16:00","6.24","491","104","10.47","45.47","0.5","194","3480","3414","29.95","29.75","44.76","44.49","",""
"7/8/2022 17:00","6.27","493","104","10.97","45.15","0.49","189","3431","3479","28.88","30.89","44.41","44.27","",""
"7/8/2022 18:00","6.29","492","103","10.27","44.8","0.5","196","3357","3496","28.92","30.49","44.78","44.64","",""
"7/8/2022 19:00","6.22","493","104","10.08","45.34","0.5","192","3439","3435","28.89","30.83","44.46","44.9","",""
"7/8/2022 20:00","6.1","491","104","10.72","45.49","0.5","198","3476","3429","29.94","29.54","44.85","44.46","",""
"7/8/2022 21:00","6.18","494","103","10.95","45.46","0.5","191","3373","3318","28.35","28.43","44.48","44.34","",""
"7/8/2022 22:00","6.28","491","104","10.27","44.5","0.5","181","3371","3402","28.31","30.68","44.42","44.02","",""
"7/8/2022 23:00","6.24","494","103","10.31","44.81","0.5","182","3421","3376","29.61","29.13","44.61","44.68","",""
"7/9/2022 0:00","6.16","490","104","10.76","44.75","0.49","196","3483","3372","30.58","30.16","44.1","44.69","",""
"7/9/2022 1:00","6.28","494","104","10.48","45.11","0.51","186","3495","3440","28.58","30.33","44.14","44.69","",""
"7/9/2022 2:00","6.26","492","103","10.69","45.14","0.51","180","3470","3316","29.48","29.97","44.16","44.91","",""
"7/9/2022 3:00","6.1","489","104","10.97","44.29","0.51","197","3385","3354","28.03","28.34","44.38","44.36","",""
"7/9/2022 4:00","6.18","493","104","10.72","45.56","0.5","186","3435","3448","29.26","28.49","44.53","44.89","",""
"7/9/2022 5:00","6.23","489","103","10.78","45.37","0.51","192","3412","3438","29.39","28.49","44.43","44.1","",""
"7/9/2022 6:00","6.17","494","103","10.82","45.85","0.51","193","3454","3490","29.7","29.22","44.5","44.67","",""
"7/9/2022 7:00","6.16","492","104","10.6","44.87","0.49","197","3361","3440","29.34","29.43","44.27","44.8","",""
"7/9/2022 8:00","6.22","493","104","10.98","45.99","0.5","195","3498","3345","30.23","29.65","44.48","44.61","",""
"7/9/2022 9:00","6.14","490","104","10.98","44.69","0.51","190","3490","3325","29.69","29.69","44.99","44.11","",""
"7/9/2022 10:00","6.17","489","103","10.74","45.55","0.5","192","3411","3431","29.13","28.45","44.6","44.75","",""
"7/9/2022 11:00","6.27","491","104","10.85","45.86","0.51","194","3465","3301","30.19","28.03","44.25","44.89","",""
"7/9/2022 12:00","6.25","493","104","10.62","44.17","0.51","187","3373","3421","29.83","28.12","44.89","44.03","",""
"7/9/2022 13:00","6.26","490","104","10.1","44.02","0.51","190","3429","3495","30.89","29.51","44.83","44.94","",""
"7/9/2022 14:00","6.28","494","104","10.39","45.28","0.5","189","3442","3489","30.12","29.09","44.53","44.54","",""
"7/9/2022 15:00","6.12","493","104","10.91","44.92","0.5","196","3356","3307","30.46","30.46","44.01","44.93","",""
"7/9/2022 16:00","6.22","489","103","10.14","45.44","0.51","182","3351","3446","28.75","29.97","44.4","44.96","",""
"7/9/2022 17:00","6.25","493","103","10.25","44.62","0.5","198","3480","3302","28.45","29.08","44.32","44.05","",""
"7/9/2022 18:00","6.14","490","103","10.85","45.45","0.51","196","3444","3331","29.59","30.94","44.18","44.02","",""
"7/9/2022 19:00","6.16","491","103","10.17","44.91","0.5","180","3428","3351","28.18","28.27","44.25","44.18","",""
"7/9/2022 20:00","6.11","491","104","10.34","44.76","0.51","186","3351","3463","30.82","30.45","44.64","44.91","",""
"7/9/2022 21:00","6.2","494","104","10.63","44.11","0.5","189","3402","3339","30.39","30.12","44.46","44.18","",""
"7/9/2022 22:00","6.3","489","104","10.36","45.66","0.5","195","3416","3326","30.67","28.99","44.61","44.26","",""
"7/9/2022 23:00","6.17","490","103","10.39","44.19","0.5","188","3440","3435","29.68","28.87","44.61","44.13","",""
"7/10/2022 0:00","6.13","492","103","10.63","44.22","0.5","186","3379","3328","30.96","29.08","44","44.5","",""
"7/10/2022 1:00","6.27","492","104","10.01","44.27","0.5","195","3385","3354","29.85","30.89","44.8","44.4","",""
"7/10/2022 2:00","6.11","492","104","10.87","45.19","0.51","196","3458","3373","30.61","29.86","44.46","44.75","",""
"7/10/2022 3:00","6.24","493","103","10.96","44.88","0.5","189","3400","3402","28.31","29.29","44.75","44.26","",""
"7/10/2022 4:00","6.12","491","104","10.71","45.92","0.5","186","3355","3312","29.49","29.33","44.49","44.83","",""
"7/10/2022 5:00","6.13","489","103","10.82","44","0.5","198","3477","3403","30.17","28.65","44.97","44.19","",""
"7/10/2022 6:00","6.29","491","103","10.04","45.03","0.5","191","3452","3441","30.15","30.38","44.13","44.77","",""
"7/10/2022 7:00","6.23","489","104","10.76","44.02","0.5","181","3455","3421","30.82","29.43","44.3","44.98","",""
"7/10/2022 8:00","6.29","492","104","10.72","44.34","0.5","199","3426","3346","30.41","30.06","44.82","44.57","",""
"7/10/2022 9:00","6.27","492","103","10.73","44.9","0.5","193","3495","3343","28.32","29.49","44.04","44.62","",""
"7/10/2022 10:00","6.22","493","103","10.63","44.75","0.5","192","3487","3448","30.26","28.99","44.47","44.53","",""
"7/10/2022 11:00","6.3","494","103","10.95","44.86","0.49","194","3498","3441","29.63","30.07","44.65","44.51","",""
"7/10/2022 12:00","6.23","491","104","10.24","45.68","0.5","191","3399","3307","28.68","29.41","44.76","44.82","",""
"7/10/2022 13:00","6.16","492","104","10.5","45.96","0.5","188","3435","3444","28.5","28.43","44.7","44.85","",""
"7/10/2022 14:00","6.2","493","104","10.77","44.13","0.51","180","3400","3402","29.99","29.19","44.49","44.13","",""
"7/10/2022 15:00","6.15","494","104","10.05","45.38","0.5","197","3404","3328","30.3","30.77","44.45","44.65","",""
"7/10/2022 16:00","6.15","491","103","10.45","45.06","0.49","194","3437","3303","30.03","29.1","44.48","44.04","",""
"7/10/2022 17:00","6.3","490","104","10.93","45.92","0.51","180","3493","3318","30.45","29.72","44.98","44.75","",""
"7/10/2022 18:00","6.19","490","103","10.96","44.4","0.49","181","3356","3447","29.63","30.04","44.13","44.41","",""
"7/10/2022 19:00","6.12","494","104","10.15","45.94","0.51","198","3493","3478","30.99","28.42","44.12","44.41","",""
"7/10/2022 20:00","6.18","490","104","10.74","45.41","0.49","184","3359","3450","28.96","29.54","44.45","44.91","",""
"7/10/2022 21:00","6.2","491","104","10.79","44.7","0.49","192","3486","3355","28.82","30.35","44.32","44.74","",""
"7/10/2022 22:00","6.25","490","103","10.51","45.73","0.49","195","3441","3321","28.07","29.44","44.53","44.78","",""
"7/10/2022 23:00","6.27","492","104","10.48","44.54","0.51","190","3497","3354","29.77","30.61","44.92","44.63","",""
"7/11/2022 0:00","6.13","494","103","10.48","45.36","0.5","185","3471","3424","30.49","30.33","44.12","44.19","",""
"7/11/2022 1:00","6.29","490","104","10.21","45.62","0.49","193","3384","3416","29.99","29","44.29","44.15","",""
"7/11/2022 2:00","6.28","490","103","10.91","45.46","0.5","182","3488","3499","30.02","29.25","44.06","44.59","",""
"7/11/2022 3:00","6.21","493","103","10.37","45.06","0.49","182","3393","3374","30.79","30.3","44.84","44.45","",""
"7/11/2022 4:00","6.22","494","104","10.75","45.52","0.51","189","3403","3455","28.13","28.22","44.47","44.13","",""
"7/11/2022 5:00","6.2","490","104","10.01","44.44","0.51","191","3433","3397","29.57","29.55","44.06","44.22","",""
"7/11/2022 6:00","6.13","492","103","10.67","44.71","0.5","182","3369","3499","30.45","28.36","44.43","44.48","",""
"7/11/2022 7:00","6.29","490","103","10.26","45.71","0.51","192","3432","3368","29.35","29.45","44.12","44.09","",""
"7/11/2022 8:00","6.3","491","103","10.27","45.68","0.49","199","3397","3483","30.28","29.72","44.01","44.18","",""
"7/11/2022 9:00","6.29","494","103","10.97","45.76","0.49","185","3360","3482","28.18","29.87","44.29","44.17","",""
"7/11/2022 10:00","6.21","494","103","10.28","44.02","0.51","196","3476","3470","29.22","29.02","44.38","44.49","",""
"7/11/2022 11:00","6.13","494","103","10.38","45.21","0.51","199","3488","3301","30.1","28.71","44.59","44.82","",""
"7/11/2022 12:00","6.12","493","103","10.23","45.13","0.51","189","3377","3492","30.2","28.39","44.42","44.97","",""
"7/11/2022 13:00","6.18","491","103","10.28","45.66","0.51","181","3410","3308","29.14","29.41","44.46","44.1","",""
"7/11/2022 14:00","6.2","489","104","10.93","44.25","0.5","181","3401","3304","29.84","30.3","44.94","44.24","",""
"7/11/2022 15:00","6.1","491","103","10.74","45.01","0.5","197","3450","3440","30.71","29.33","44.42","44.47","",""
"7/11/2022 16:00","6.13","494","104","10.03","45.4","0.51","185","3495","3496","29.78","30.5","44.92","44.17","",""
"7/11/2022 17:00","6.14","490","104","10.08","44.4","0.5","192","3474","3342","30.77","28.1","44.98","44.03","",""
"7/11/2022 18:00","6.29","492","103","10.49","45.67","0.5","188","3357","3343","28.8","28.4","44.73","44.97","",""
"7/11/2022 19:00","6.12","490","104","10.72","44.52","0.51","189","3480","3402","29.51","30.04","44.91","44.93","",""
"7/11/2022 20:00","6.28","493","103","10.45","45.2","0.5","192","3495","3383","29.6","30.79","44.71","44.63","",""
"7/11/2022 21:00","6.15","494","104","10.42","44.74","0.49","184","3479","3312","28.94","28.32","44.89","44.73","",""
"7/11/2022 22:00","6.28","493","103","10.83","44.96","0.49","186","3446","3305","30.79","29.47","44.17","44.3","",""
"7/11/2022 23:00","6.29","494","104","10.36","45.31","0.49","190","3350","3303","29.53","28.24","44.73","44.04","",""
"7/12/2022 0:00","6.26","492","104","10.39","45.49","0.5","190","3391","3390","29.96","28.87","44.62","44.04","",""
"7/12/2022 1:00","6.21","492","103","10.03","44.01","0.5","180","3453","3442","29.84","29.02","44.55","44.08","",""
"7/12/2022 2:00","6.25","492","104","10.32","44.63","0.5","190","3380","3418","28.13","28.28","44.39","44.37","",""
"7/12/2022 3:00","6.14","489","103","10.46","45.83","0.49","197","3381","3360","30.45","29.33","44.49","44.73","",""
"7/12/2022 4:00","6.28","494","103","10.45","45.8","0.5","192","3389","3391","28.79","29.42","44.43","44.41","",""
"7/12/2022 5:00","6.24","492","103","10.93","44.66","0.49","192","3466","3458","28.58","28.7","44.01","44.55","",""
"7/12/2022 6:00","6.11","494","104","10.2","45.53","0.5","190","3461","3420","29.73","28.08","44.91","44.69","",""
"7/12/2022 7:00","6.12","489","103","10.66","45.89","0.49","183","3427","3321","28.11","30.55","44.9","44.61","",""
"7/12/2022 8:00","6.28","492","104","10.23","44.66","0.5","190","3497","3337","29.17","29.18","44.03","44.15","",""
"7/12/2022 9:00","6.11","494","104","10.41","44.71","0.5","181","3493","3341","30.83","29.26","44.3","44.64","",""
"7/12/2022 10:00","6.1","491","104","10.12","45.31","0.5","185","3464","3452","29.81","29.19","44.26","44.16","",""
"7/12/2022 11:00","6.11","493","103","10.7","45.65","0.5","192","3430","3368","29.95","28.59","44.3","44.39","",""
"7/12/2022 12:00","6.15","492","104","10.34","44.6","0.5","197","3479","3446","30.72","30.8","44.06","44.19","",""
"7/12/2022 13:00","6.18","491","103","10.61","45.74","0.5","182","3361","3339","30.39","29.53","44.9","44.58","",""
"7/12/2022 14:00","6.18","489","104","10.18","44.62","0.51","184","3477","3477","28.67","29.69","44.63","44.67","",""
"7/12/2022 15:00","6.18","494","104","10.57","44.19","0.5","192","3458","3331","30.19","30.39","44.07","44.29","",""
"7/12/2022 16:00","6.3","492","103","10.28","45.76","0.49","197","3463","3383","28.37","28.84","44.93","44.39","",""
"7/12/2022 17:00","6.25","490","103","10.1","45.14","0.5","182","3436","3449","28.39","28.55","44.17","44.39","",""
"7/12/2022 18:00","6.28","489","103","10.78","44.13","0.51","190","3431","3334","30.96","30.53","44.78","44.7","",""
"7/12/2022 19:00","6.19","494","104","10.82","44.65","0.51","196","3358","3325","29.68","28.4","44.9","44.93","",""
"7/12/2022 20:00","6.27","491","104","10.4","44.63","0.5","191","3478","3329","29.44","28.94","44.23","44.96","",""
"7/12/2022 21:00","6.11","491","104","10.53","44.57","0.5","188","3432","3434","29.75","30.41","44.23","44.24","",""
"7/12/2022 22:00","6.16","490","103","10.97","45.69","0.5","193","3441","3388","30.22","28.14","44.89","44.54","",""
"7/12/2022 23:00","6.2","490","103","10.68","45.91","0.51","188","3407","3486","29.47","29.12","44.4","44.97","",""
"7/13/2022 0:00","6.15","494","104","10.16","45.49","0.5","196","3467","3489","29.21","30.26","44.95","44.71","",""
"7/13/2022 1:00","6.29","490","103","10.08","44.1","0.51","191","3485","3400","28.23","30.63","44.7","44.46","",""
"7/13/2022 2:00","6.13","489","103","10.65","46","0.5","197","3465","3454","28.51","30.89","44.1","44.38","",""
"7/13/2022 3:00","6.15","494","103","10.55","44.88","0.51","197","3361","3464","29.01","30.05","44.6","44.92","",""
"7/13/2022 4:00","6.18","489","103","10.64","45.58","0.49","188","3353","3416","30.9","28.59","44.28","44.57","",""
"7/13/2022 5:00","6.29","489","104","10.21","45.34","0.5","197","3484","3375","29.94","30.1","44.79","44.62","",""
"7/13/2022 6:00","6.25","490","103","10.97","45.52","0.5","196","3433","3347","28.01","29.37","44.86","44.54","",""
"7/13/2022 7:00","6.17","490","103","10.16","44.66","0.51","186","3354","3407","29.57","28.46","44.95","44.08","",""
"7/13/2022 8:00","6.29","490","103","10.52","45.42","0.51","194","3404","3368","29.16","30.7","44.41","44.82","",""
"7/13/2022 9:00","6.15","489","103","10.53","45.93","0.5","197","3469","3422","29.53","30.3","44.3","44.14","",""
"7/13/2022 10:00","6.12","494","103","10.96","45.73","0.5","198","3441","3414","30.33","29.04","44.43","44.72","",""
"7/13/2022 11:00","6.13","489","104","10.67","45.59","0.51","181","3410","3334","30.21","28.35","44.09","44.93","",""
"7/13/2022 12:00","6.27","493","103","10.18","45.37","0.51","180","3365","3440","28.98","30.12","44.96","44.44","",""
"7/13/2022 13:00","6.22","490","104","10.67","44.25","0.51","199","3400","3458","28.31","30.19","44.17","44.26","",""
"7/13/2022 14:00","6.26","489","103","10.79","45.47","0.51","190","3386","3449","28.36","30.67","44.76","44.3","",""
"7/13/2022 15:00","6.17","491","104","10.8","44.47","0.5","195","3470","3379","29.39","29.35","44.1","44.41","",""
"7/13/2022 16:00","6.18","490","103","10.44","45.99","0.49","196","3468","3348","30.21","30.97","44.59","44.94","",""
"7/13/2022 17:00","6.16","494","104","10.95","44.05","0.49","197","3478","3411","30.76","29.47","44.81","44.12","",""
"7/13/2022 18:00","6.19","491","103","10.8","44.51","0.49","196","3393","3370","30.62","29.18","44.92","44.82","",""
"7/13/2022 19:00","6.23","494","103","10.61","45.78","0.49","181","3498","3377","28.25","30.84","44.64","44.96","",""
"7/13/2022 20:00","6.24","494","103","10.04","44.27","0.5","189","3369","3467","29.01","30.3","44.44","44.46","",""
"7/13/2022 21:00","6.12","489","104","10.37","45.27","0.49","191","3473","3363","29.86","29.1","44.68","44.57","",""
"7/13/2022 22:00","6.25","491","104","10.12","44.91","0.5","187","3473","3396","30.81","30.64","44.05","44.47","",""
"7/13/2022 23:00","6.3","494","103","10.74","44.01","0.5","185","3384","3413","30.41","28.43","44.51","44.72","",""
"7/14/2022 0:00","6.23","491","104","10.62","45.1","0.51","191","3462","3324","29.4","29.26","44.84","44.84","",""
"7/14/2022 1:00","6.25","494","103","11","45.44","0.49","182","3439","3460","29.15","28.67","44.24","44.34","",""
"7/14/2022 2:00","6.12","491","104","10.47","45.53","0.51","182","3393","3367","28.2","29.6","44.72","44.86","",""
"7/14/2022 3:00","6.22","494","103","10.8","44.13","0.51","184","3381","3300","29.44","28.47","44.79","44.57","",""
"7/14/2022 4:00","6.15","489","104","10.13","44.35","0.5","196","3360","3439","28.22","30.53","44.31","44.59","",""
"7/14/2022 5:00","6.14","491","103","10.64","45.47","0.5","193","3441","3307","28.23","28.64","44.62","44.64","",""
"7/14/2022 6:00","6.28","489","104","10.8","44.98","0.51","192","3360","3418","30.06","28.6","44.77","44.77","",""
"7/14/2022 7:00","6.28","491","103","10.46","45.52","0.5","187","3411","3425","30.88","28.97","44.81","44.14","",""
"7/14/2022 8:00","6.24","493","103","10.43","44.29","0.49","196","3446","3328","30.72","30.79","44.58","44.09","",""
"7/14/2022 9:00","6.11","489","104","10.42","45.13","0.51","185","3480","3432","29.14","30.2","44.46","44.03","",""
"7/14/2022 10:00","6.21","490","104","10.25","45.03","0.51","187","3426","3348","28.45","29.3","44.58","44.27","",""
"7/14/2022 11:00","6.26","490","104","10.89","45.38","0.49","190","3390","3417","29.91","30.88","44.35","44.96","",""
"7/14/2022 12:00","6.29","494","103","10.42","44.45","0.51","188","3493","3344","30.68","30.26","44.19","44.2","",""
"7/14/2022 13:00","6.24","493","103","10.05","44.23","0.49","187","3473","3390","29.42","29.65","44.27","44.51","",""
"7/14/2022 14:00","6.13","489","103","10.68","45","0.5","189","3357","3331","29.9","29.53","44.81","44.81","",""
"7/14/2022 15:00","6.16","492","104","10.74","45.86","0.5","186","3462","3374","29.37","28.62","44.4","44.42","",""
"7/14/2022 16:00","6.16","491","103","10.47","44.59","0.51","193","3497","3380","30.9","30.45","44.26","44.8","",""
"7/14/2022 17:00","6.3","491","103","10.21","44.45","0.49","181","3472","3472","29.44","28.77","44.89","44.34","",""
"7/14/2022 18:00","6.2","490","103","10.04","45.67","0.51","188","3396","3312","30.1","29.37","44.64","44.21","",""
"7/14/2022 19:00","6.16","492","103","10.97","45.66","0.51","186","3408","3492","30.92","30.47","44.47","44.27","",""
"7/14/2022 20:00","6.19","491","104","10.9","45.48","0.5","182","3446","3326","29.66","28.86","44.6","44.23","",""
"7/14/2022 21:00","6.24","491","104","10.97","45.34","0.49","198","3411","3486","28.88","30.08","44.19","44.64","",""
"7/14/2022 22:00","6.28","494","104","10.43","44.33","0.49","182","3385","3425","28.84","30.13","44.39","44.6","",""
"7/14/2022 23:00","6.13","489","104","10.65","44.55","0.49","198","3471","3433","29.67","29.32","44.62","44.25","",""
"7/15/2022 0:00","6.23","493","103","10.1","44.22","0.51","194","3426","3384","29.05","30.74","44.67","44.85","",""
"7/15/2022 1:00","6.29","494","104","10.97","45.53","0.5","195","3393","3326","29.73","28.49","44.38","44.33","",""
"7/15/2022 2:00","6.28","490","103","10.94","44.13","0.49","199","3418","3445","29.35","28.44","44.92","44.26","",""
"7/15/2022 3:00","6.27","492","104","10.29","44.97","0.5","181","3442","3316","28.06","28.39","44.18","44.1","",""
"7/15/2022 4:00","6.24","489","103","10.43","44.51","0.5","191","3496","3388","30.15","28.1","44.59","44.63","",""
"7/15/2022 5:00","6.21","489","104","10.13","45.32","0.49","182","3396","3311","29.98","28.1","44.15","44.79","",""
"7/15/2022 6:00","6.12","491","103","10.97","45.77","0.51","198","3415","3363","30.87","30.81","44.2","44.07","",""
"7/15/2022 7:00","6.26","491","103","10.43","45.49","0.49","199","3486","3342","30.8","28.26","44.85","44.37","",""
"7/15/2022 8:00","6.16","490","104","10.57","44.44","0.5","194","3431","3335","29.96","28.02","44.6","44.06","",""
"7/15/2022 9:00","6.23","489","103","10.53","44.27","0.5","196","3443","3361","30.09","30.41","44.1","44.19","",""
"7/15/2022 10:00","6.25","491","104","10.93","44.4","0.51","187","3492","3490","28.36","28.72","44.65","44.62","",""
"7/15/2022 11:00","6.29","492","104","10.93","45.83","0.5","187","3367","3482","29.16","29.98","44.27","44.33","",""
"7/15/2022 12:00","6.29","489","103","10.83","45.97","0.49","195","3457","3457","30.11","30.26","44.36","44.86","",""
"7/15/2022 13:00","6.16","490","104","10.24","44.63","0.5","182","3404","3433","29.74","28.38","44.64","44.83","",""
"7/15/2022 14:00","6.24","490","104","10.13","44.54","0.5","181","3482","3402","30.72","29.86","44.53","44.42","",""
"7/15/2022 15:00","6.14","492","104","10.48","44.58","0.5","184","3408","3417","29.71","29.58","44.19","44.18","",""
"7/15/2022 16:00","6.24","489","103","10.11","45.08","0.5","185","3498","3361","29.82","29.49","44.85","45","",""
"7/15/2022 17:00","6.15","493","103","10.67","44.37","0.51","190","3388","3376","28.48","28.98","44.06","44.81","",""
"7/15/2022 18:00","6.27","489","104","10.86","44.83","0.5","186","3381","3450","30.11","30.06","44.87","44.6","",""
"7/15/2022 19:00","6.28","492","103","10.78","45.51","0.51","191","3420","3419","28.18","29.03","44.35","44.95","",""
"7/15/2022 20:00","6.17","492","103","10.48","45.22","0.49","194","3354","3313","30.87","28.5","44.16","44.77","",""
"7/15/2022 21:00","6.12","491","104","10.53","45.69","0.5","192","3413","3459","29.27","29.73","44.79","44.43","",""
"7/15/2022 22:00","6.23","494","104","10.43","45.13","0.51","185","3475","3437","29.38","28.17","44.91","44.21","",""
"7/15/2022 23:00","6.14","490","103","10.73","44.22","0.5","193","3415","3353","30.39","29.55","44.42","44.05","",""
"7/16/2022 0:00","6.23","491","103","10","45.85","0.5","199","3455","3423","29.81","30.12","44.14","44.75","",""
"7/16/2022 1:00","6.22","493","103","10.16","44.96","0.51","180","3492","3406","29.81","29.07","44.62","44.05","",""
"7/16/2022 2:00","6.28","494","104","10.68","44.31","0.5","183","3467","3437","29","30.93","44.61","44.99","",""
"7/16/2022 3:00","6.2","491","104","10.34","44.13","0.5","191","3423","3432","28.71","29.15","44.94","44.69","",""
"7/16/2022 4:00","6.25","491","104","10.48","44.76","0.5","198","3413","3372","28.62","29.98","44.69","44.07","",""
"7/16/2022 5:00","6.17","493","104","10.8","44.61","0.49","181","3379","3495","28.18","28.62","44.21","44.82","",""
"7/16/2022 6:00","6.2","493","104","10.5","44.28","0.5","196","3476","3325","29.15","28.98","44.19","44.63","",""
"7/16/2022 7:00","6.2","494","104","11","44.44","0.51","183","3394","3354","28.98","28.55","44.25","44","",""
"7/16/2022 8:00","6.29","490","104","10.89","45.97","0.51","184","3403","3427","28.13","30.29","44.04","44.2","",""
"7/16/2022 9:00","6.11","489","103","10.44","45.91","0.49","197","3433","3463","29.06","29.68","44.24","44.22","",""
"7/16/2022 10:00","6.22","490","104","10.85","45.12","0.51","191","3356","3442","30.4","30.06","44.4","44.41","",""
"7/16/2022 11:00","6.29","494","103","10.07","44.39","0.51","189","3472","3300","28.3","28.95","44.87","44.92","",""
"7/16/2022 12:00","6.11","490","103","10.5","45.32","0.5","195","3475","3404","29.32","30.52","44.7","44.05","",""
"7/16/2022 13:00","6.23","494","104","10.69","44.18","0.51","196","3426","3495","29.86","28.17","44.63","44.69","",""
"7/16/2022 14:00","6.26","494","104","10.7","44.77","0.49","191","3417","3473","30.32","29.3","44.28","44.67","",""
"7/16/2022 15:00","6.24","492","104","10.72","44.21","0.5","196","3416","3302","28.95","29.67","44.41","44.32","",""
"7/16/2022 16:00","6.22","492","104","10.45","44.56","0.49","194","3415","3425","28.8","30.03","44.14","44.34","",""
"7/16/2022 17:00","6.27","491","103","10.83","45.47","0.5","193","3359","3413","29.62","30.97","44.83","44.88","",""
"7/16/2022 18:00","6.3","492","104","10.62","45","0.49","189","3470","3375","28.64","29.62","44.77","44.21","",""
"7/16/2022 19:00","6.11","489","103","10.49","44.47","0.49","198","3466","3480","29.96","30.64","44.51","44.24","",""
"7/16/2022 20:00","6.22","494","104","10.89","45.64","0.5","194","3452","3386","28.66","28.1","44.68","44.28","",""
"7/16/2022 21:00","6.12","493","103","10.95","44.17","0.5","195","3491","3330","28.58","29.49","44.6","44.3","",""
"7/16/2022 22:00","6.26","493","104","10.86","45.55","0.5","197","3407","3453","30.39","30.2","44.18","44.24","",""
"7/16/2022 23:00","6.12","490","103","10.07","45.58","0.51","180","3493","3302","30.46","29.05","44.8","44.61","",""
"7/17/2022 0:00","6.15","493","104","10.64","45.97","0.51","198","3492","3344","29.26","29.96","44.29","44.05","",""
"7/17/2022 1:00","6.16","492","104","10.22","44.65","0.5","191","3428","3370","29.79","30.51","44.34","44.89","",""
"7/17/2022 2:00","6.27","489","104","10.12","44.06","0.5","180","3381","3491","29.99","28.09","44.9","44.32","",""
"7/17/2022 3:00","6.21","492","104","10.06","44.39","0.5","191","3438","3494","29.89","29.38","44.64","44.45","",""
"7/17/2022 4:00","6.19","494","103","10.62","45.88","0.5","183","3468","3392","30.27","28.6","44.81","44.84","",""
"7/17/2022 5:00","6.29","489","103","10.05","45.36","0.49","198","3441","3440","29.81","30.77","44.43","44.69","",""
"7/17/2022 6:00","6.17","491","103","10.43","44.81","0.49","186","3487","3496","30.78","29.26","44.75","44.25","",""
"7/17/2022 7:00","6.25","493","104","10.84","44.01","0.5","199","3441","3307","30.16","31","44.11","44.28","",""
"7/17/2022 8:00","6.27","492","104","10.87","44.35","0.51","183","3419","3356","29.09","30.19","44.63","44.06","",""
"7/17/2022 9:00","6.14","492","103","10.98","45.23","0.5","184","3397","3496","29.79","30.11","44.08","44.65","",""
"7/17/2022 10:00","6.22","489","104","10.26","44.01","0.5","191","3390","3377","29.79","28.31","44.94","44.05","",""
"7/17/2022 11:00","6.13","491","103","10.5","44.42","0.51","195","3482","3442","29.96","28.57","44.63","44.78","",""
"7/17/2022 12:00","6.14","490","103","10.45","44.36","0.51","196","3454","3348","28.26","28.94","44.5","44.47","",""
"7/17/2022 13:00","6.18","489","104","10.78","44.07","0.5","195","3493","3440","28.7","29.39","44.05","44.39","",""
"7/17/2022 14:00","6.14","490","103","10.57","44.11","0.51","184","3386","3354","30.94","30.84","44.38","44.64","",""
"7/17/2022 15:00","6.11","491","103","10.97","45.74","0.49","195","3483","3350","29.85","29.86","44.03","44.64","",""
"7/17/2022 16:00","6.16","491","103","10.1","45.54","0.5","193","3378","3429","29.09","29.29","44.15","44.31","",""
"7/17/2022 17:00","6.29","492","104","10.62","44.23","0.51","192","3473","3494","30.69","30.87","44.17","44.46","",""
"7/17/2022 18:00","6.28","491","103","10.39","45.17","0.5","188","3422","3336","30.97","29.37","44.38","44.5","",""
"7/17/2022 19:00","6.18","490","103","10.45","45.92","0.51","191","3469","3317","30.96","28.91","44.12","44.55","",""
"7/17/2022 20:00","6.14","491","104","10.79","44.23","0.49","198","3403","3425","30.57","29.54","44.45","44.26","",""
"7/17/2022 21:00","6.27","494","103","10.56","45.4","0.51","192","3409","3304","30.37","29.85","44.26","44.02","",""
"7/17/2022 22:00","6.26","492","104","10.36","45.91","0.51","194","3420","3327","30.69","29.48","44.94","44.25","",""
"7/17/2022 23:00","6.29","492","104","10.59","44.35","0.5","193","3353","3397","29.83","29.12","44.31","44.22","",""
"7/18/2022 0:00","6.27","489","104","10.19","44.32","0.5","189","3433","3450","30.81","28.29","44.29","44.93","",""
"7/18/2022 1:00","6.21","493","104","10.15","44.58","0.51","186","3469","3323","29.21","30.98","44.65","44.23","",""
"7/18/2022 2:00","6.11","490","104","10.83","45.11","0.5","194","3432","3316","29.88","29.43","44.16","44.24","",""
"7/18/2022 3:00","6.11","490","104","10.92","45.7","0.51","180","3453","3495","28.92","30.36","44.32","44.67","",""
"7/18/2022 4:00","6.18","490","103","10.71","44.93","0.5","190","3376","3303","30.95","28.19","44.81","44.19","",""
"7/18/2022 5:00","6.26","492","103","10.03","44.06","0.5","192","3411","3336","30.36","30.58","44.77","44.65","",""
"7/18/2022 6:00","6.23","493","103","10.74","44.37","0.51","180","3367","3429","30.71","30.12","44.24","44.01","",""
"7/18/2022 7:00","6.28","492","103","10.93","45.87","0.49","190","3472","3485","28.37","29.92","44.24","44.67","",""
"7/18/2022 8:00","6.18","494","103","10.4","45.59","0.49","181","3419","3376","30.75","29.1","44.6","44.6","",""
"7/18/2022 9:00","6.17","493","104","10.56","44.49","0.5","181","3381","3493","28.67","28.73","44.54","44.54","",""
"7/18/2022 10:00","6.23","491","104","10.75","44.26","0.5","184","3493","3340","28.48","29.4","44.22","44.85","",""
"7/18/2022 11:00","6.27","494","104","10.7","44.23","0.5","191","3359","3306","28.66","29.38","44.48","44.86","",""
"7/18/2022 12:00","6.25","491","103","10.86","45.43","0.51","191","3367","3395","28.46","28.53","44.78","44.52","",""
"7/18/2022 13:00","6.12","491","104","10.23","44.25","0.5","198","3477","3434","28.82","30.62","44.02","44.61","",""
"7/18/2022 14:00","6.26","494","103","10.97","44.39","0.5","193","3474","3438","29.36","30.43","44.05","44.7","",""
"7/18/2022 15:00","6.27","489","104","10.34","45.42","0.5","185","3431","3378","28.75","30.09","44.28","44.9","",""
"7/18/2022 16:00","6.18","489","103","10.32","44.06","0.49","183","3460","3404","30.96","30.48","44.84","44.33","",""
"7/18/2022 17:00","6.29","489","104","10.58","44.66","0.5","190","3357","3397","30.05","30.16","44.45","44.04","",""
"7/18/2022 18:00","6.13","493","103","10.17","45.07","0.5","198","3480","3320","30.11","29.54","44.73","44.77","",""
"7/18/2022 19:00","6.18","493","104","10.99","45.04","0.49","197","3496","3361","30.61","29.48","44.25","44.82","",""
"7/18/2022 20:00","6.29","494","103","10.72","45.85","0.51","194","3374","3429","28.19","30.21","44.35","44.07","",""
"7/18/2022 21:00","6.14","493","104","10.08","45.43","0.51","183","3407","3337","30.05","30.03","44.19","44.33","",""
"7/18/2022 22:00","6.22","489","103","10.58","45.94","0.49","198","3481","3318","28.06","28.09","44.27","44.74","",""
"7/18/2022 23:00","6.26","494","104","10.26","45.7","0.5","194","3423","3400","28.44","30.91","44.12","44.91","",""
"7/19/2022 0:00","6.25","492","103","10.77","45.51","0.49","196","3458","3446","28.58","30.95","44.71","44.06","",""
"7/19/2022 1:00","6.28","489","104","10.76","45.12","0.49","183","3494","3476","28.03","29.42","44.49","44.15","",""
"7/19/2022 2:00","6.27","494","103","10.13","45.53","0.49","184","3490","3369","30.91","30.5","44.41","44.06","",""
"7/19/2022 3:00","6.12","490","104","10.65","45.32","0.5","182","3467","3439","29.09","30.85","44.17","44.92","",""
"7/19/2022 4:00","6.2","491","103","10.03","45.21","0.5","191","3369","3360","29.84","28.88","44.43","44.23","",""
"7/19/2022 5:00","6.28","491","104","10.31","44.64","0.49","188","3410","3336","28.88","28.11","44.42","44.93","",""
"7/19/2022 6:00","6.18","494","103","10.91","45.92","0.49","181","3384","3499","30.42","29.57","44.73","44.13","",""
"7/19/2022 7:00","6.27","493","103","10.14","45.95","0.5","186","3397","3405","29.44","30.6","44.9","44.31","",""
"7/19/2022 8:00","6.16","494","104","10.11","44.66","0.5","187","3466","3473","29.48","30.07","44.33","44.96","",""
"7/19/2022 9:00","6.11","490","103","10.11","44.74","0.49","190","3460","3460","30.79","30.15","44.4","44.58","",""
"7/19/2022 10:00","6.28","493","104","10.52","44.42","0.49","180","3424","3437","30.25","28.32","44.03","44.82","",""
"7/19/2022 11:00","6.28","489","103","10.87","45.24","0.51","187","3439","3420","30.24","30.58","44.82","44.17","",""
"7/19/2022 12:00","6.13","493","104","10.05","44.88","0.5","198","3424","3383","28.82","30.48","44.51","44.96","",""
"7/19/2022 13:00","6.23","489","104","10.39","45.03","0.51","187","3393","3330","29.56","30.76","44.45","44.71","",""
"7/19/2022 14:00","6.13","492","104","10.68","45.13","0.51","185","3394","3422","28.49","29.72","44.4","44.34","",""
"7/19/2022 15:00","6.2","491","103","10.86","44.12","0.5","184","3436","3499","28.65","29.61","44.71","44.16","",""
"7/19/2022 16:00","6.17","492","104","10.2","44.57","0.51","191","3497","3392","28.63","29.26","44.84","44.75","",""
"7/19/2022 17:00","6.21","491","104","10.09","45.28","0.5","190","3371","3454","29.39","28.27","44.85","44.1","",""
"7/19/2022 18:00","6.14","490","103","10.24","45.84","0.5","196","3416","3453","29.34","30.9","44.41","44.59","",""
"7/19/2022 19:00","6.2","492","104","10.29","45.62","0.51","184","3390","3402","29.55","28.8","44.86","44.49","",""
"7/19/2022 20:00","6.1","491","103","10.73","44.75","0.5","180","3481","3416","29.88","30.86","44.44","44.23","",""
"7/19/2022 21:00","6.18","492","103","10.03","44.89","0.5","181","3493","3418","28.31","28.1","44.92","44.5","",""
"7/19/2022 22:00","6.11","493","103","10.1","45.1","0.5","189","3405","3435","29.66","29.79","44.98","44.97","",""
"7/19/2022 23:00","6.15","490","104","10.02","45.04","0.5","199","3413","3323","28.88","29.73","44.13","44.1","",""
"7/20/2022 0:00","6.13","490","104","10.31","44.41","0.5","199","3418","3495","29.7","28.03","44.41","44.76","",""
"7/20/2022 1:00","6.18","494","104","10.22","44.14","0.5","182","3437","3406","30.63","29.12","44.6","44.97","",""
"7/20/2022 2:00","6.21","490","103","10.19","44.67","0.5","188","3393","3314","28.44","30.3","44.02","44.5","",""
"7/20/2022 3:00","6.15","494","104","10.27","45.77","0.5","196","3383","3450","29.98","30.86","44.95","44.91","",""
"7/20/2022 4:00","6.26","494","104","10.62","44.02","0.51","193","3454","3393","29","29.67","44.03","44.38","",""
"7/20/2022 5:00","6.22","490","103","10.86","45.75","0.49","191","3372","3433","28.5","30.26","44.49","44.42","",""
"7/20/2022 6:00","6.25","490","103","10.23","44.8","0.49","189","3475","3499","29.54","29.84","44.44","44.44","",""
"7/20/2022 7:00","6.17","490","103","10.74","44.07","0.5","187","3383","3362","28.94","28.79","44.99","44.11","",""
"7/20/2022 8:00","6.27","490","103","10.16","45.11","0.51","185","3485","3455","28.64","28.87","44.43","44.25","",""
"7/20/2022 9:00","6.14","489","103","10.43","44.16","0.5","195","3409","3302","29.78","29.45","44.84","44.27","",""
"7/20/2022 10:00","6.22","492","104","10.82","44.25","0.49","180","3353","3469","30.87","28.02","44.06","44.83","",""
"7/20/2022 11:00","6.26","491","104","10.68","44.64","0.49","188","3392","3498","29.09","28.92","44.49","44.15","",""
"7/20/2022 12:00","6.27","492","103","10.24","45.47","0.51","184","3408","3370","28.55","29.41","44.11","44.55","",""
"7/20/2022 13:00","6.18","493","103","10.69","45.63","0.51","184","3447","3483","29.7","29.7","44.94","44.81","",""
"7/20/2022 14:00","6.12","492","103","10.09","45.3","0.5","190","3455","3451","28.29","29.42","44.09","44.95","",""
"7/20/2022 15:00","6.24","493","104","10.63","44.91","0.51","180","3395","3427","29.14","28.61","44.38","44.22","",""
"7/20/2022 16:00","6.17","489","103","10.64","45.82","0.5","189","3476","3350","29.49","30.24","44.08","44.97","",""
"7/20/2022 17:00","6.21","493","103","10.48","45.56","0.5","186","3371","3476","30.4","28.84","44.97","44.08","",""
"7/20/2022 18:00","6.18","490","104","10.62","45.73","0.49","199","3386","3449","30.12","28.44","44.67","44.42","",""
"7/20/2022 19:00","6.16","493","104","10.39","44.56","0.5","191","3447","3407","29.7","28.33","44.63","44.63","",""
"7/20/2022 20:00","6.22","492","103","10.87","45.59","0.49","181","3485","3302","29.48","28.27","44.44","44.95","",""
"7/20/2022 21:00","6.17","490","103","10.9","44.84","0.51","181","3424","3317","29.05","29.45","44.79","44.49","",""
"7/20/2022 22:00","6.16","491","104","10.84","45.49","0.5","185","3490","3369","29.8","29.41","44.75","44.49","",""
"7/20/2022 23:00","6.18","494","104","10.86","45.32","0.49","184","3372","3448","29.61","29.45","44.19","44.56","",""
"7/21/2022 0:00","6.22","489","103","10.41","45.98","0.51","198","3449","3477","29.3","30.52","44.94","44.26","",""
"7/21/2022 1:00","6.11","490","104","10.94","44.36","0.49","182","3397","3482","30.04","29.73","44.87","44.9","",""
"7/21/2022 2:00","6.22","489","103","10.91","44.84","0.49","181","3376","3303","29.81","28.5","44.82","44.65","",""
"7/21/2022 3:00","6.26","489","103","10.11","45.92","0.49","197","3448","3492","30.04","29.79","44.25","44.71","",""
"7/21/2022 4:00","6.19","489","104","10.23","45.72","0.5","195","3476","3378","28.81","29.42","44.54","44.06","",""
"7/21/2022 5:00","6.2","492","103","10.09","44.69","0.49","180","3356","3347","28.18","29.92","44.46","44.03","",""
"7/21/2022 6:00","6.22","491","103","10.49","45.4","0.5","189","3417","3313","29.48","30.98","44.79","44.64","",""
"7/21/2022 7:00","6.25","491","104","10.62","44.95","0.5","198","3485","3462","30.87","30.87","44.07","44.77","",""
"7/21/2022 8:00","6.17","489","103","10.24","44.22","0.5","198","3484","3387","30.01","28.75","44.52","44.7","",""
"7/21/2022 9:00","6.12","490","104","10.1","44.39","0.49","187","3472","3430","29.73","30.52","44.19","44.99","",""
"7/21/2022 10:00","6.16","492","103","10.18","44.68","0.51","186","3378","3409","28.36","29.39","44.51","44.67","",""
"7/21/2022 11:00","6.13","494","103","10.44","45.72","0.51","183","3463","3370","28.97","28.11","44.25","44.17","",""
"7/21/2022 12:00","6.26","491","104","10.36","44.57","0.5","192","3366","3375","28.15","29.14","44.91","44.14","",""
"7/21/2022 13:00","6.27","491","103","10.23","45.46","0.5","193","3466","3398","29.59","29.14","44.91","44.25","",""
"7/21/2022 14:00","6.21","493","104","10.35","44.51","0.5","186","3404","3385","28.04","30.93","44.44","44.25","",""
"7/21/2022 15:00","6.21","493","103","10.33","45.43","0.5","189","3417","3469","30.44","30.12","44.45","44.6","",""
"7/21/2022 16:00","6.22","492","104","10.71","45.08","0.5","184","3353","3439","30.88","29.32","44.47","44.53","",""
"7/21/2022 17:00","6.21","491","103","10.59","44.97","0.51","192","3383","3498","28.46","30.73","44.5","44.12","",""
"7/21/2022 18:00","6.14","494","103","10.82","45.96","0.5","196","3452","3343","29.46","30.12","44.77","44.37","",""
"7/21/2022 19:00","6.26","494","104","10.46","45.45","0.5","198","3484","3461","30.33","30.02","44.23","44.76","",""
"7/21/2022 20:00","6.12","491","104","10.46","45.28","0.49","193","3486","3468","28.53","30.47","44.2","44.85","",""
"7/21/2022 21:00","6.13","490","103","10.41","45.11","0.5","194","3477","3330","30.21","28.83","44.51","44.09","",""
"7/21/2022 22:00","6.29","489","104","10.59","45.21","0.51","199","3397","3450","28.32","29.99","44.36","44.82","",""
"7/21/2022 23:00","6.17","494","103","10.55","45.56","0.51","188","3397","3337","29.87","29.46","44.27","44.73","",""
"7/22/2022 0:00","6.29","492","104","10.47","44.75","0.49","193","3416","3304","28.52","29.46","44.38","44.49","",""
"7/22/2022 1:00","6.23","489","103","10.82","44.63","0.5","183","3462","3423","28.42","29.03","44.28","44.38","",""
"7/22/2022 2:00","6.28","492","104","10.29","45.19","0.5","192","3432","3435","30.85","29.31","44.21","44.02","",""
"7/22/2022 3:00","6.19","492","103","10.14","45.45","0.49","189","3428","3373","30.11","29.86","45","44.69","",""
"7/22/2022 4:00","6.24","494","104","10","45.36","0.5","189","3350","3430","28.84","28.92","44.09","44.35","",""
"7/22/2022 5:00","6.25","493","104","10.47","45.82","0.5","199","3400","3353","30.58","30.57","44.71","44.36","",""
"7/22/2022 6:00","6.16","494","103","10.12","44.85","0.5","184","3496","3328","30.98","30.38","44.38","44.93","",""
"7/22/2022 7:00","6.17","491","104","10.37","45.89","0.49","185","3357","3442","28.73","30.57","44.63","44.32","",""
"7/22/2022 8:00","6.16","494","104","10.87","45.23","0.5","184","3359","3389","30.36","30.08","44.46","44.55","",""
"7/22/2022 9:00","6.19","493","104","10.87","44.87","0.51","196","3386","3328","30.89","29.09","44.97","44.7","",""
"7/22/2022 10:00","6.21","489","103","10.31","45.51","0.51","188","3379","3479","30.06","30.22","44.49","44.26","",""
"7/22/2022 11:00","6.26","492","103","10.19","44.06","0.5","195","3431","3402","29.91","30.79","44.59","44.77","",""
"7/22/2022 12:00","6.12","491","104","10.78","44.07","0.5","197","3406","3437","29.84","29.65","44.83","44.01","",""
"7/22/2022 13:00","6.26","492","103","10.34","44.49","0.51","186","3428","3425","30.05","28.06","44.95","44.05","",""
"7/22/2022 14:00","6.19","494","103","10.26","45.99","0.5","196","3382","3347","29.79","30.47","44.25","44.05","",""
"7/22/2022 15:00","6.28","491","104","10.5","44.26","0.49","196","3439","3496","30.8","29.87","44.78","44.96","",""
"7/22/2022 16:00","6.15","494","104","10.97","44.14","0.49","180","3488","3456","29.54","29.17","44.33","44.7","",""
"7/22/2022 17:00","6.29","491","103","10.19","44.62","0.5","184","3393","3498","30.1","30.89","44.71","44.86","",""
"7/22/2022 18:00","6.17","492","103","10.36","45.92","0.51","197","3470","3320","30.12","30.45","44","44.53","",""
"7/22/2022 19:00","6.13","491","103","10.89","44.69","0.5","195","3445","3368","29.13","30.33","44.57","44.4","",""
"7/22/2022 20:00","6.11","493","104","10.61","44.5","0.5","192","3434","3449","28.81","29.37","44.7","44.04","",""
"7/22/2022 21:00","6.2","493","103","10.32","44.21","0.5","199","3351","3474","31","28.6","44.15","44.28","",""
"7/22/2022 22:00","6.14","492","103","10.61","44.81","0.5","189","3495","3442","29.44","30.68","44.01","44.18","",""
"7/22/2022 23:00","6.18","493","103","10.66","44.92","0.49","183","3352","3371","28.7","29.78","44.61","44.58","",""
"7/23/2022 0:00","6.13","492","103","10.61","44.28","0.49","187","3493","3393","30.02","29.01","44.99","44.48","",""
"7/23/2022 1:00","6.28","490","104","10.22","45.6","0.5","196","3397","3441","29.25","29.59","44.6","44.18","",""
"7/23/2022 2:00","6.21","492","104","10.73","45.92","0.5","184","3439","3314","30.04","28.69","44.6","44.99","",""
"7/23/2022 3:00","6.23","494","104","10.27","44.74","0.49","181","3449","3442","28.25","29.46","44.59","44.35","",""
"7/23/2022 4:00","6.24","494","104","10.56","45.26","0.5","193","3415","3333","28.37","29.83","44.7","45","",""
"7/23/2022 5:00","6.18","491","104","10.78","44.99","0.5","199","3486","3351","30.88","30.47","44.35","44.05","",""
"7/23/2022 6:00","6.13","490","103","10.85","45.31","0.49","198","3379","3392","28.34","28.85","44.89","44.83","",""
"7/23/2022 7:00","6.16","491","104","10.96","45.62","0.51","198","3465","3331","28.06","28.88","44.92","44.6","",""
"7/23/2022 8:00","6.25","489","104","10.85","44.51","0.5","187","3475","3406","30.76","28.58","44.79","44.89","",""
"7/23/2022 9:00","6.13","490","104","10.85","45.49","0.49","187","3497","3425","29.97","28.16","44.05","44.73","",""
"7/23/2022 10:00","6.17","494","104","10.59","44.58","0.5","194","3407","3371","28.37","29.06","44.81","44.79","",""
"7/23/2022 11:00","6.14","489","104","10.56","45.63","0.49","195","3461","3456","30.78","29.66","44.9","44.33","",""
"7/23/2022 12:00","6.17","490","103","10.25","44.55","0.5","185","3489","3346","30.63","29.29","44.48","44.4","",""
"7/23/2022 13:00","6.2","489","104","10.54","45.42","0.5","181","3420","3489","30.35","30.65","44.02","44.66","",""
"7/23/2022 14:00","6.26","493","104","10.74","45.41","0.51","186","3379","3411","28.89","30.11","45","44.59","",""
"7/23/2022 15:00","6.21","494","104","10.66","45.54","0.49","195","3420","3303","29.69","29.12","44.6","44.35","",""
"7/23/2022 16:00","6.19","489","104","10.18","45.15","0.5","193","3361","3465","29.57","28.37","44.3","44.14","",""
"7/23/2022 17:00","6.29","489","104","10.3","45.22","0.5","186","3359","3498","30.81","29.85","44.78","44.21","",""
"7/23/2022 18:00","6.19","494","103","10.24","45.83","0.5","194","3437","3467","30.83","28.25","44.03","44.29","",""
"7/23/2022 19:00","6.28","491","103","10.67","45.01","0.5","198","3415","3434","29.64","28.46","44.51","44.76","",""
"7/23/2022 20:00","6.14","491","103","10.93","45.53","0.5","198","3498","3327","30.33","29.4","44.17","44.59","",""
"7/23/2022 21:00","6.28","490","103","10.27","45.51","0.51","195","3364","3455","30.75","30.97","44.59","44.09","",""
"7/23/2022 22:00","6.13","489","103","10.62","45.5","0.5","183","3375","3376","30.86","28.78","44.07","44.06","",""
"7/23/2022 23:00","6.25","490","104","10.86","45.97","0.5","183","3362","3387","29.07","30.58","44.05","44.36","",""
"7/24/2022 0:00","6.21","491","103","10.28","44.25","0.5","182","3434","3447","30.12","28.3","44.36","44.91","",""
"7/24/2022 1:00","6.1","492","103","10.12","45.55","0.5","199","3392","3339","29.66","30.38","44.53","44.08","",""
"7/24/2022 2:00","6.29","494","104","10.96","45.64","0.51","183","3432","3496","28.78","28.22","44.32","44.68","",""
"7/24/2022 3:00","6.12","494","104","10.53","44.08","0.5","184","3358","3454","30.94","30.9","44.9","44.8","",""
"7/24/2022 4:00","6.23","490","104","10.06","45.17","0.49","190","3430","3365","28.89","28.72","44.61","44.14","",""
"7/24/2022 5:00","6.29","490","103","10.78","45.09","0.5","184","3354","3371","29.64","29.51","44.22","44.35","",""
"7/24/2022 6:00","6.24","493","104","10","44.5","0.49","195","3428","3433","28.31","29.57","44.32","44.86","",""
"7/24/2022 7:00","6.23","493","103","10.28","45.81","0.5","187","3418","3410","30.14","30.87","44.1","44.29","",""
"7/24/2022 8:00","6.15","490","103","10.17","45.89","0.5","198","3361","3364","30.21","29.22","44.24","44.38","",""
"7/24/2022 9:00","6.13","490","104","10.85","44.88","0.5","194","3489","3463","30.72","28.02","44.78","44.11","",""
"7/24/2022 10:00","6.29","492","104","10.54","44.22","0.51","188","3355","3381","28.55","28.25","44.37","44.73","",""
"7/24/2022 11:00","6.27","491","104","10.07","44.97","0.5","185","3359","3471","28.71","28.32","44.58","44.01","",""
"7/24/2022 12:00","6.2","492","103","10.91","44.63","0.51","188","3437","3391","30","29.16","44.28","44.87","",""
"7/24/2022 13:00","6.28","490","103","10.14","45.48","0.49","194","3429","3346","29.68","28.96","44.65","44.49","",""
"7/24/2022 14:00","6.18","494","104","10.98","44.92","0.5","195","3458","3481","28.9","30.73","44.73","44.68","",""
"7/24/2022 15:00","6.14","492","104","10.77","45.62","0.49","186","3491","3325","28.07","30.53","44.95","44.37","",""
"7/24/2022 16:00","6.18","490","104","10.76","44.23","0.51","186","3489","3368","29.42","28.46","44.26","44.2","",""
"7/24/2022 17:00","6.2","493","104","10.34","45.83","0.49","188","3400","3432","28.93","29.46","44.08","44.74","",""
"7/24/2022 18:00","6.29","490","104","10.73","45.72","0.51","198","3413","3469","29.5","30.98","44.44","44.75","",""
"7/24/2022 19:00","6.17","489","103","10.02","44.81","0.5","195","3499","3316","30.33","28.83","44.55","44.44","",""
"7/24/2022 20:00","6.22","489","103","10.06","44.95","0.49","185","3449","3402","29.52","30.68","44.46","44.84","",""
"7/24/2022 21:00","6.29","494","104","10.59","45.47","0.49","181","3455","3445","28.44","29.07","44.33","44.52","",""
"7/24/2022 22:00","6.26","489","103","10.31","45.54","0.5","192","3394","3353","30.16","30.36","44.64","44.42","",""
"7/24/2022 23:00","6.14","489","104","10.82","44.51","0.5","190","3363","3463","30.59","30.41","44.42","44.75","",""
"7/25/2022 0:00","6.14","489","104","10.04","44.37","0.5","184","3443","3347","30.46","29.93","44.82","44.58","",""
"7/25/2022 1:00","6.17","489","103","10.28","45.5","0.5","182","3477","3463","28.12","29.14","44.37","44.17","",""
"7/25/2022 2:00","6.28","493","104","10.84","45.64","0.5","187","3429","3338","30.27","28.46","44.99","44.5","",""
"7/25/2022 3:00","6.14","492","103","10.27","45.07","0.5","187","3443","3346","30.01","28.2","44.42","44.25","",""
"7/25/2022 4:00","6.14","490","104","10.73","45.44","0.5","197","3430","3346","28.19","28.86","44.2","44.49","",""
"7/25/2022 5:00","6.15","494","104","10.22","45.13","0.5","192","3416","3495","29.93","28.13","44.27","44.95","",""
"7/25/2022 6:00","6.13","490","103","10.2","44.65","0.5","184","3376","3471","29.63","29.48","44.09","44.72","",""
"7/25/2022 7:00","6.29","489","103","10.9","44.29","0.49","180","3482","3452","30.84","28.44","44.9","44.9","",""
"7/25/2022 8:00","6.15","494","104","10.16","45.1","0.5","197","3365","3469","28.47","28.11","44.57","44.26","",""
"7/25/2022 9:00","6.25","489","104","10.18","45.01","0.51","186","3373","3361","29.43","30.42","44.74","44.97","",""
"7/25/2022 10:00","6.28","491","104","10.37","44.82","0.51","191","3387","3386","28.39","30.53","44.47","44.96","",""
"7/25/2022 11:00","6.25","493","104","10.27","44.55","0.5","184","3371","3304","29.92","29.47","44.78","44.18","",""
"7/25/2022 12:00","6.25","489","104","10.79","44.13","0.5","186","3479","3374","30.05","29.43","44.81","44.21","",""
"7/25/2022 13:00","6.22","492","103","10.23","45.11","0.49","199","3461","3419","29.32","30.91","44.61","44.15","",""
"7/25/2022 14:00","6.14","493","103","10.56","45.84","0.51","183","3434","3457","29.03","29.78","44.72","44.44","",""
"7/25/2022 15:00","6.24","491","104","10.76","44.84","0.5","180","3425","3422","28.15","28.46","44.61","44.35","",""
"7/25/2022 16:00","6.21","492","104","10.35","44.59","0.49","185","3497","3372","30.15","29.91","44.6","44.82","",""
"7/25/2022 17:00","6.12","491","104","10.67","45.98","0.5","190","3394","3310","28.99","30.74","44.82","44.27","",""
"7/25/2022 18:00","6.12","494","104","10.2","44.71","0.5","189","3420","3470","28.55","29.05","44.82","44.24","",""
"7/25/2022 19:00","6.17","491","103","10.62","45.28","0.51","198","3481","3431","29.88","28.86","44.04","44.21","",""
"7/25/2022 20:00","6.13","490","103","10.09","44.64","0.49","194","3486","3493","28.31","28.04","44.54","44.62","",""
"7/25/2022 21:00","6.12","491","103","10.76","45.24","0.5","190","3449","3496","30.47","29.25","44.59","44.77","",""
"7/25/2022 22:00","6.14","489","103","10.64","45.54","0.49","194","3388","3496","29.84","28.1","44.15","44.46","",""
"7/25/2022 23:00","6.28","491","104","10.72","45.86","0.5","182","3473","3327","29.6","29.01","44.61","44.14","",""
"7/26/2022 0:00","6.27","490","103","10.94","44.31","0.51","188","3422","3455","30.95","29.27","44.17","44.97","",""
"7/26/2022 1:00","6.26","492","103","10.14","45.19","0.49","194","3447","3309","29.04","28.82","44.21","44.2","",""
"7/26/2022 2:00","6.14","491","104","10.29","44.01","0.49","190","3498","3351","29.68","28.44","44.86","44.28","",""
"7/26/2022 3:00","6.19","490","103","10.6","45.33","0.5","195","3414","3376","30.93","29.23","44.29","44.77","",""
"7/26/2022 4:00","6.26","490","103","10.42","44.48","0.5","183","3439","3311","30.98","29.52","44.08","44.77","",""
"7/26/2022 5:00","6.22","489","103","10.3","44.43","0.49","195","3361","3446","28.06","30.79","44.55","44.41","",""
"7/26/2022 6:00","6.14","489","104","10.99","45.06","0.51","184","3392","3326","30.95","28.42","44.66","44.3","",""
"7/26/2022 7:00","6.18","490","103","10.86","45.46","0.5","193","3402","3312","29.17","29.61","44.01","44.13","",""
"7/26/2022 8:00","6.19","491","103","10.73","45.01","0.51","186","3443","3342","29.62","29.67","44.36","44.94","",""
"7/26/2022 9:00","6.29","492","104","10.58","45.15","0.49","188","3456","3401","30.86","29.83","44.44","44.88","",""
"7/26/2022 10:00","6.24","492","103","10.25","45.52","0.51","198","3374","3457","28.83","29.85","44.92","45","",""
"7/26/2022 11:00","6.21","490","103","10.85","45.74","0.51","192","3417","3304","29.73","29.7","44.86","44.78","",""
"7/26/2022 12:00","6.2","491","104","10.41","45.49","0.5","186","3454","3442","30.96","28.1","44.42","44.6","",""
"7/26/2022 13:00","6.16","491","104","10.08","45.43","0.51","199","3429","3366","28.74","28.84","44.1","44.31","",""
"7/26/2022 14:00","6.12","492","103","10.11","44.97","0.49","190","3428","3381","30.1","30.06","44.29","44.9","",""
"7/26/2022 15:00","6.18","490","104","10.43","44.88","0.51","182","3427","3360","30.59","29.43","44.79","44.53","",""
"7/26/2022 16:00","6.3","491","103","10.13","44.44","0.49","189","3409","3376","30.61","28.41","44.41","44.59","",""
"7/26/2022 17:00","6.16","493","104","10.23","45.67","0.5","180","3390","3403","28.85","29.98","44.23","44.62","",""
"7/26/2022 18:00","6.14","493","104","10.09","45.47","0.51","182","3472","3423","30.25","30.73","44.94","44.55","",""
"7/26/2022 19:00","6.19","489","103","10.19","45.07","0.51","183","3414","3384","29.72","30.83","44.95","44.88","",""
"7/26/2022 20:00","6.17","491","104","10.28","44.14","0.49","189","3374","3436","28.98","28.81","44.86","44.15","",""
"7/26/2022 21:00","6.13","491","104","10.55","45.95","0.51","190","3416","3471","28.9","29.37","44.66","44.01","",""
"7/26/2022 22:00","6.2","493","103","10.98","45.95","0.51","195","3353","3449","28.38","29.16","44.88","44.18","",""
"7/26/2022 23:00","6.16","491","104","10.36","44.77","0.49","195","3457","3365","30.76","29.14","44.33","44.65","",""
"7/27/2022 0:00","6.15","490","104","10.79","44.36","0.51","194","3362","3371","30.64","30.04","44.47","44.77","",""
"7/27/2022 1:00","6.16","494","103","10.27","45.11","0.5","183","3429","3338","29.64","30.48","44.75","44.12","",""
"7/27/2022 2:00","6.18","490","103","10.33","44.36","0.5","188","3386","3407","28.77","29.38","44.92","44.89","",""
"7/27/2022 3:00","6.17","492","103","10.91","45.6","0.5","190","3460","3354","30.04","29.49","44.14","44.92","",""
"7/27/2022 4:00","6.12","491","103","10.13","44.56","0.5","186","3492","3336","30.77","29.03","44.18","44.88","",""
"7/27/2022 5:00","6.23","492","103","10.32","44.55","0.51","191","3443","3433","29.18","29.16","44.66","44.47","",""
"7/27/2022 6:00","6.16","493","103","10.45","45.22","0.5","198","3360","3453","30.49","30.29","44.64","44.52","",""
"7/27/2022 7:00","6.14","490","104","10.63","45.37","0.5","188","3454","3327","29.34","30.51","44.22","44.7","",""
"7/27/2022 8:00","6.28","489","104","10.91","45.81","0.51","196","3449","3332","28.7","28.97","44.37","44.33","",""
"7/27/2022 9:00","6.25","494","103","10.67","45.53","0.5","196","3424","3462","29.09","30.36","44.64","44.52","",""
"7/27/2022 10:00","6.21","489","103","10.45","45.46","0.51","187","3437","3393","30.9","28.75","44.84","44.23","",""
"7/27/2022 11:00","6.28","491","103","10.99","45.31","0.49","184","3443","3394","29.87","29.34","44.22","44.3","",""
"7/27/2022 12:00","6.2","494","103","10.78","44.54","0.49","182","3404","3381","28.68","30.61","44.31","44.28","",""
"7/27/2022 13:00","6.29","492","103","10.67","44.67","0.49","183","3388","3407","28.73","30.83","44.4","44.97","",""
"7/27/2022 14:00","6.27","494","103","10.68","45.97","0.5","183","3442","3300","29.87","29.89","44.87","44.48","",""
"7/27/2022 15:00","6.15","489","103","10.33","45.01","0.51","188","3498","3300","28.47","28.73","44.56","44.8","",""
"7/27/2022 16:00","6.21","489","103","10.67","45.82","0.5","196","3371","3469","30.96","30","44.98","44.85","",""
"7/27/2022 17:00","6.12","494","103","10.62","44.25","0.51","184","3379","3362","30.37","30.84","44.38","44.15","",""
"7/27/2022 18:00","6.15","494","103","10.28","45.55","0.51","196","3447","3324","30.3","30.29","44.46","44.19","",""
"7/27/2022 19:00","6.16","493","104","10.22","44.82","0.49","183","3466","3396","29.17","29.95","44.1","44.78","",""
"7/27/2022 20:00","6.3","492","103","10.45","44.7","0.5","196","3404","3361","30.3","29.6","44.05","44.1","",""
"7/27/2022 21:00","6.2","490","104","10.52","44.35","0.51","193","3461","3443","30.26","30.41","44.2","44.35","",""
"7/27/2022 22:00","6.23","493","104","10.45","45.37","0.49","181","3368","3440","28.63","28.14","44.59","44.62","",""
"7/27/2022 23:00","6.21","491","103","10.46","44.84","0.51","195","3390","3492","30.78","28.46","44.94","44.13","",""
"7/28/2022 0:00","6.26","493","103","10.3","44.19","0.51","190","3475","3301","29.84","28.07","44.38","44.2","",""
"7/28/2022 1:00","6.27","494","104","10.4","45.15","0.51","192","3439","3326","30.39","30.83","44.81","44.14","",""
"7/28/2022 2:00","6.24","489","104","10.82","44.94","0.49","184","3366","3366","29.53","29.59","44.1","44.42","",""
"7/28/2022 3:00","6.12","490","103","10.65","45.22","0.5","187","3366","3447","29.24","29.78","44.4","44.93","",""
"7/28/2022 4:00","6.19","490","103","10.76","44.92","0.51","190","3372","3378","29.39","28.93","44.48","44.55","",""
"7/28/2022 5:00","6.13","494","104","10.6","44.33","0.51","194","3450","3357","29.49","28.38","44.63","44.12","",""
"7/28/2022 6:00","6.28","491","104","10.5","45.48","0.5","199","3438","3485","30.76","28.48","44.12","44.92","",""
"7/28/2022 7:00","6.12","494","104","10.58","44.23","0.5","181","3445","3480","29.68","28.88","44.91","44.47","",""
